time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912100,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9560533761978148,0.3184777796268463,0.2843021750450134,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7972403168678284,0.1847846806049347,0.1761030107736587,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8352144956588745,0.2138293534517288,0.1502296030521392,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7739574313163757,0.1692628413438797,0.1614760309457779,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6885545253753662,0.1179292052984237,0.5367662310600281,284.9942626953125,284.95001220703125,297.89288330078125,294.2994689941406,297.5760192871094,297.3318786621094,284.9983215332031,1.0,0.2878851890563965,0.8946269750595093,0.8946269750595093,1.0,1.0,-1.4465848207473757,0.6277444958686829,0.8188403844833374,0.3021478056907654,0.8815056085586548,0.8815056085586548,0.0,47.0903549194336,25.0,30556.875,0.0,312.40155029296875,1.0,281.7938232421875,283.9873962402344,297.262451171875,299.3220520019531,293.1499938964844,293.1499938964844,281.8500061035156,34791.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674233615398407,1.0,0.0,0.0,3.377692461013794,3.377713680267334,7.612608783347241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.9521484375,0.0,1242.4212646484375,1895.4371337890625,0.0,1413.647216796875,0.8463581800460815,1.0,0.0,3.0,1.0,0.0
17912160,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.3224369585514068,0.2617584764957428,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8594411611557007,0.1853580772876739,0.175999715924263,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9026846885681152,0.2144179344177246,0.1502451449632644,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.835760772228241,0.1697561740875244,0.161300703883171,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7426121830940247,0.1180379316210746,0.5341286063194275,285.0228271484375,284.95001220703125,297.9310607910156,294.2958068847656,297.6036376953125,297.349365234375,285.0203552246094,1.0,0.2875768542289734,0.8956080079078674,0.8956080079078674,1.0,1.0,-1.5403798818588257,0.6746249198913574,0.8657549023628235,0.3169420659542084,0.9204990863800048,0.9204990863800048,0.0,36.38574981689453,25.0,31527.13671875,0.0,302.7699584960937,1.0,281.84014892578125,284.0035400390625,297.25799560546875,299.3505859375,293.1499938964844,293.1499938964844,281.54998779296875,31974.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669914186000824,1.0,0.0,0.0,3.4890193939208984,3.489041328430176,8.12269377092889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.970703125,0.0,1332.5474853515625,1895.4371337890625,0.0,1381.895751953125,0.8667371869087219,1.0,0.0,3.0,1.0,0.0
17912220,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.3307110667228699,0.2493310570716858,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8736540079116821,0.1858320087194442,0.1765168756246566,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9190164804458618,0.2148071974515915,0.1506009846925735,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8487388491630554,0.1701099872589111,0.1616933494806289,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7531948089599609,0.1178204715251922,0.5331666469573975,284.8397216796875,284.95001220703125,298.00360107421875,294.288330078125,297.64752197265625,297.3709716796875,284.85064697265625,1.0,0.2832607328891754,0.8974916338920593,0.8974916338920593,1.0,1.0,-1.5258171558380127,0.6679372787475586,0.8578798770904541,0.3131990134716034,0.7688812613487244,0.7688812613487244,0.0,34.31888961791992,25.0,31461.220703125,0.0,290.6734313964844,1.0,281.5601806640625,283.8478088378906,297.3241577148437,299.4897766113281,293.1499938964844,293.1499938964844,281.54998779296875,43724.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817847490310669,1.0,0.0,0.0,3.2701902389526367,3.270212173461914,7.135745363484602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0146484375,0.0,1202.0205078125,1895.4371337890625,0.0,1470.0743408203125,0.8270518183708191,1.0,0.0,3.0,1.0,0.0
17912280,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9990000128746032,0.331077516078949,0.2488796710968017,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8741607069969177,0.1858486086130142,0.1765274703502655,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9196150898933412,0.2148209363222122,0.1506054997444152,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.849201500415802,0.170121744275093,0.1616996377706527,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7535675764083862,0.1178101897239685,0.5330991744995117,284.84490966796875,284.95001220703125,298.0066223144531,294.2880249023437,297.6493835449219,297.3719482421875,284.8564758300781,1.0,0.2830972671508789,0.8975701332092285,0.8975701332092285,1.0,1.0,-1.5252197980880735,0.6676633358001709,0.8575565218925476,0.3130450248718261,0.7694962024688721,0.7694962024688721,0.0,34.246482849121094,28.0,31436.376953125,0.0,290.2138671875,1.0,281.55889892578125,283.8547058105469,297.3208312988281,299.48248291015625,293.1499938964844,293.1499938964844,281.8500061035156,43702.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817581653594971,1.0,0.0,0.0,3.2568588256835938,3.256880521774292,7.077683790157607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.6201171875,0.0,1189.60986328125,1895.4371337890625,0.0,1469.8734130859375,0.8245816230773926,1.0,0.0,3.0,1.0,0.0
17912340,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9984692931175232,0.3411029279232025,0.2406567931175232,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8841396570205688,0.1867302507162094,0.1771565228700637,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.931500256061554,0.215778186917305,0.1510847210884094,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8583233952522278,0.170846089720726,0.1621926575899124,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7607806921005249,0.1179127544164657,0.5327426195144653,285.02410888671875,284.95001220703125,298.0810546875,294.27978515625,297.69903564453125,297.4022521972656,285.01904296875,1.0,0.2806764543056488,0.8995321989059448,0.8995321989059448,1.0,1.0,-1.5168359279632568,0.6638837456703186,0.8529521822929382,0.3108775913715362,0.90225750207901,0.90225750207901,0.0,33.019798278808594,31.0,30977.669921875,0.0,283.2566223144531,1.0,281.8395080566406,284.0045471191406,297.22802734375,299.2888488769531,293.1499938964844,293.1499938964844,282.1499938964844,31737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662895679473877,1.0,0.0,0.0,3.425309181213379,3.425330400466919,7.828757588868029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.80078125,0.0,1267.3326416015625,1895.4371337890625,0.0,1355.554931640625,0.8518142104148865,1.0,0.0,3.0,1.0,0.0
17912400,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9984692931175232,0.3411029279232025,0.2406567931175232,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8841396570205688,0.1867302507162094,0.1771565228700637,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.931500256061554,0.215778186917305,0.1510847210884094,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8583233952522278,0.170846089720726,0.1621926575899124,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7607806921005249,0.1179127544164657,0.5327426195144653,285.02410888671875,284.95001220703125,298.0810546875,294.27978515625,297.69903564453125,297.4022521972656,285.01904296875,1.0,0.2806764543056488,0.8995321989059448,0.8995321989059448,1.0,1.0,-1.5168359279632568,0.6638837456703186,0.8529521822929382,0.3108775913715362,0.90225750207901,0.90225750207901,0.0,33.019798278808594,31.0,30977.669921875,0.0,283.2566223144531,1.0,281.8395080566406,284.0045471191406,297.22802734375,299.2888488769531,293.1499938964844,293.1499938964844,282.1499938964844,31737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662895679473877,1.0,0.0,0.0,3.425309181213379,3.425330400466919,7.828757588868029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.80078125,0.0,1267.3326416015625,1895.4371337890625,0.0,1355.554931640625,0.8518142104148865,1.0,0.0,3.0,1.0,0.0
17912460,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.997779130935669,0.3511340916156769,0.236048936843872,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8908846378326416,0.1878919452428817,0.1781787127256393,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.939420223236084,0.2170473784208297,0.1519127041101455,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8645110130310059,0.1718347370624542,0.1630543619394302,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7655788660049438,0.1182928159832954,0.5340912938117981,285.1536865234375,284.95001220703125,298.1543273925781,294.271240234375,297.7475280761719,297.43133544921875,285.1517944335937,1.0,0.2799960970878601,0.9001284837722778,0.9001284837722778,1.0,1.0,-1.5161755084991455,0.6636268496513367,0.8525485992431641,0.3106881976127624,1.0,1.0,0.0,32.44371032714844,34.0,30457.673828125,0.0,281.4748840332031,1.0,282.1413879394531,284.1329040527344,297.2235717773437,299.2337646484375,293.1499938964844,293.1499938964844,281.8500061035156,30134.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531782746315002,1.0,0.0,0.0,3.658289909362793,3.6583127975463854,8.929960131354164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.22412109375,0.0,1498.4263916015625,1895.4371337890625,0.0,1262.6678466796875,0.902565062046051,1.0,0.0,3.0,1.0,0.0
17912520,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.997779130935669,0.3511340916156769,0.236048936843872,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8908846378326416,0.1878919452428817,0.1781787127256393,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.939420223236084,0.2170473784208297,0.1519127041101455,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8645110130310059,0.1718347370624542,0.1630543619394302,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7655788660049438,0.1182928159832954,0.5340912938117981,285.1536865234375,284.95001220703125,298.1543273925781,294.271240234375,297.7475280761719,297.43133544921875,285.1517944335937,1.0,0.2799960970878601,0.9001284837722778,0.9001284837722778,1.0,1.0,-1.5161755084991455,0.6636268496513367,0.8525485992431641,0.3106881976127624,1.0,1.0,0.0,32.44371032714844,34.0,30457.673828125,0.0,281.4748840332031,1.0,282.1413879394531,284.1329040527344,297.2235717773437,299.2337646484375,293.1499938964844,293.1499938964844,281.8500061035156,30134.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531782746315002,1.0,0.0,0.0,3.658289909362793,3.6583127975463854,8.929960131354164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.22412109375,0.0,1498.4263916015625,1895.4371337890625,0.0,1262.6678466796875,0.902565062046051,1.0,0.0,3.0,1.0,0.0
17912580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9976720809936525,0.356516033411026,0.2354090362787246,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8926400542259216,0.1884047240018844,0.178797572851181,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.941357970237732,0.2175332754850387,0.1523880213499069,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8660902976989746,0.172260046005249,0.1635791212320327,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7666070461273193,0.118408977985382,0.5350296497344971,284.9667358398437,284.95001220703125,298.1988525390625,294.2658996582031,297.7740173339844,297.4437866210937,284.94549560546875,1.0,0.280312567949295,0.9004960656166077,0.9004960656166077,1.0,1.0,-1.518476486206055,0.6647265553474426,0.8537499904632568,0.311293751001358,0.9693232178688048,0.9693232178688048,0.0,32.409507751464844,34.0,31372.146484375,0.0,282.41571044921875,1.0,281.8797302246094,283.8983154296875,297.33203125,299.4895935058594,293.1499938964844,293.1499938964844,281.8500061035156,32039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665928363800049,1.0,0.0,0.0,3.744004249572754,3.744028329849243,9.3533230938192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8232421875,0.0,1609.8953857421875,1895.4371337890625,0.0,1357.748046875,0.92299485206604,1.0,0.0,3.0,1.0,0.0
17912640,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9978278875350952,0.3593205213546753,0.2363457977771759,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8919743895530701,0.1885452717542648,0.1790030896663665,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9404423236846924,0.2176068276166916,0.1525056511163711,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8654173016548157,0.1723593920469284,0.1637410372495651,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7657544612884521,0.1183418408036232,0.5350223183631897,284.9083557128906,284.95001220703125,298.226318359375,294.2625427246094,297.788330078125,297.44775390625,284.9045715332031,1.0,0.2807376980781555,0.9007247686386108,0.9007247686386108,1.0,1.0,-1.5201743841171265,0.6655341982841492,0.8546401262283325,0.3117431998252868,0.925524652004242,0.925524652004242,0.0,32.552276611328125,37.0,31334.720703125,0.0,283.546142578125,1.0,281.8569030761719,283.86248779296875,297.3276672363281,299.4693298339844,293.1499938964844,293.1499938964844,281.54998779296875,34837.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717255115509033,1.0,0.0,0.0,3.737595796585083,3.7376205921173096,9.321331617684336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.10791015625,0.0,1623.9210205078125,1895.4371337890625,0.0,1395.1630859375,0.9231740236282348,1.0,0.0,3.0,1.0,0.0
17912700,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9981921315193176,0.3625092506408691,0.2386905699968338,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8897002339363098,0.1886423975229263,0.179165631532669,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9375737309455872,0.2176039963960647,0.1525642722845077,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8632166981697083,0.1724074780941009,0.1638536900281906,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7634055614471436,0.1181610673666,0.5345455408096313,284.7781066894531,284.95001220703125,298.2618408203125,294.2582397460937,297.8050537109375,297.4498291015625,284.75994873046875,1.0,0.2815213501453399,0.9010229110717772,0.9010229110717772,1.0,1.0,-1.5228172540664673,0.6667882800102234,0.8560289144515991,0.312440425157547,0.8072343468666077,0.8072343468666077,0.0,32.88468551635742,37.0,31892.763671875,0.0,285.595947265625,1.0,281.5985412597656,283.7058410644531,297.35504150390625,299.60272216796875,293.1499938964844,293.1499938964844,281.54998779296875,41153.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68315589427948,1.0,0.0,0.0,3.63173770904541,3.6317622661590576,8.800801651887014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.18896484375,0.0,1551.310791015625,1895.4371337890625,0.0,1480.4429931640625,0.9013068079948424,1.0,0.0,3.0,1.0,0.0
17912760,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9986615180969238,0.3652736246585846,0.2421392351388931,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8860461115837097,0.1887002140283584,0.179229274392128,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9330338835716248,0.217566579580307,0.1525367647409439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8597291707992554,0.1724165081977844,0.1638733446598053,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.759834885597229,0.1179066598415374,0.5335702896118164,284.80242919921875,284.95001220703125,298.2970275878906,294.2539367675781,297.81988525390625,297.4486083984375,284.8205871582031,1.0,0.2825352549552917,0.9015657901763916,0.9015657901763916,1.0,1.0,-1.525852918624878,0.6682386994361877,0.8576142191886902,0.3132531642913818,0.7638099789619446,0.7638099789619446,0.0,33.370025634765625,40.0,31374.990234375,0.0,288.2275085449219,1.0,281.55865478515625,283.8008117675781,297.30145263671875,299.4707946777344,293.1499938964844,293.1499938964844,281.8500061035156,47325.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858066916465759,1.0,0.0,0.0,3.321937799453736,3.321960926055908,7.363364602497313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.05859375,0.0,1275.0191650390625,1895.4371337890625,0.0,1500.593017578125,0.8427973985671997,1.0,0.0,3.0,1.0,0.0
17912820,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.3713851273059845,0.249369665980339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8792102336883545,0.1895659416913986,0.1798762381076812,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9246143698692322,0.2184697240591049,0.1529992371797561,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8532370328903198,0.1731219291687011,0.1643857508897781,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7529906034469604,0.1178247407078743,0.5327948331832886,285.0223083496094,284.95001220703125,298.3663635253906,294.2455444335937,297.85040283203125,297.44830322265625,285.01953125,1.0,0.2852231860160827,0.90265154838562,0.90265154838562,1.0,1.0,-1.5355467796325684,0.6728397607803345,0.8627070188522339,0.3158178329467773,0.9119623303413392,0.9119623303413392,0.0,34.49883270263672,43.0,31187.650390625,0.0,295.5962829589844,1.0,281.8401794433594,283.9805908203125,297.1914367675781,299.2612609863281,293.1499938964844,293.1499938964844,281.54998779296875,32275.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690237522125244,1.0,0.0,0.0,3.4857869148254395,3.4858086109161377,8.107649023259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.3115234375,0.0,1331.41748046875,1895.4371337890625,0.0,1375.39892578125,0.8658928275108337,1.0,0.0,3.0,1.0,0.0
17912880,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.3713851273059845,0.249369665980339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8792102336883545,0.1895659416913986,0.1798762381076812,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9246143698692322,0.2184697240591049,0.1529992371797561,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8532370328903198,0.1731219291687011,0.1643857508897781,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7529906034469604,0.1178247407078743,0.5327948331832886,285.0223083496094,284.95001220703125,298.3663635253906,294.2455444335937,297.85040283203125,297.44830322265625,285.01953125,1.0,0.2852231860160827,0.90265154838562,0.90265154838562,1.0,1.0,-1.5355467796325684,0.6728397607803345,0.8627070188522339,0.3158178329467773,0.9119623303413392,0.9119623303413392,0.0,34.49883270263672,43.0,31187.650390625,0.0,295.5962829589844,1.0,281.8401794433594,283.9805908203125,297.1914367675781,299.2612609863281,293.1499938964844,293.1499938964844,281.54998779296875,32275.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690237522125244,1.0,0.0,0.0,3.4857869148254395,3.4858086109161377,8.107649023259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.3115234375,0.0,1331.41748046875,1895.4371337890625,0.0,1375.39892578125,0.8658928275108337,1.0,0.0,3.0,1.0,0.0
17912940,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.3760906755924225,0.2583449780941009,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8705633282661438,0.1901346892118454,0.1806104481220245,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9139608144760132,0.2189093679189682,0.1534933894872665,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8451356291770935,0.1735591292381286,0.1649838089942932,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7447637915611267,0.1175235360860824,0.5322083234786987,284.8687744140625,284.95001220703125,298.4342346191406,294.237548828125,297.8758850097656,297.44012451171875,284.8797607421875,1.0,0.2886606454849243,0.9037373661994934,0.9037373661994934,1.0,1.0,-1.5478099584579468,0.6786379814147949,0.8691719770431519,0.3190881609916687,0.7862920761108398,0.7862920761108398,0.0,36.0047492980957,46.0,31627.634765625,0.0,305.2469177246094,1.0,281.5588684082031,283.8440246582031,297.27069091796875,299.4290466308594,293.1499938964844,293.1499938964844,281.8500061035156,42109.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806231141090393,1.0,0.0,0.0,3.294689655303955,3.2947115898132324,7.243064601425431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.73681640625,0.0,1213.8936767578125,1895.4371337890625,0.0,1461.3189697265625,0.8316649198532104,1.0,0.0,3.0,1.0,0.0
17913000,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.3760906755924225,0.2583449780941009,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8705633282661438,0.1901346892118454,0.1806104481220245,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9139608144760132,0.2189093679189682,0.1534933894872665,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8451356291770935,0.1735591292381286,0.1649838089942932,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7447637915611267,0.1175235360860824,0.5322083234786987,284.8687744140625,284.95001220703125,298.4342346191406,294.237548828125,297.8758850097656,297.44012451171875,284.8797607421875,1.0,0.2886606454849243,0.9037373661994934,0.9037373661994934,1.0,1.0,-1.5478099584579468,0.6786379814147949,0.8691719770431519,0.3190881609916687,0.7862920761108398,0.7862920761108398,0.0,36.0047492980957,46.0,31627.634765625,0.0,305.2469177246094,1.0,281.5588684082031,283.8440246582031,297.27069091796875,299.4290466308594,293.1499938964844,293.1499938964844,281.8500061035156,42109.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806231141090393,1.0,0.0,0.0,3.294689655303955,3.2947115898132324,7.243064601425431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.73681640625,0.0,1213.8936767578125,1895.4371337890625,0.0,1461.3189697265625,0.8316649198532104,1.0,0.0,3.0,1.0,0.0
17913060,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3806852102279663,0.2686280608177185,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.860691249370575,0.1910448372364044,0.1813817024230957,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9023919701576232,0.2197908759117126,0.1540125459432602,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8359367847442627,0.1743049174547195,0.1656130105257034,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7355008721351624,0.1173604577779769,0.5313655138015747,285.0555725097656,284.95001220703125,298.5006408691406,294.23016357421875,297.9002380371094,297.430908203125,285.0516052246094,1.0,0.2926402986049652,0.9045708775520324,0.9045708775520324,1.0,1.0,-1.5614467859268188,0.6850780844688416,0.8763686418533325,0.3226910531520843,0.940805733203888,0.940805733203888,0.0,37.84729766845703,49.0,31520.265625,0.0,316.5922241210937,1.0,281.84033203125,283.99676513671875,297.1940612792969,299.27789306640625,293.1499938964844,293.1499938964844,281.54998779296875,30709.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685683131217957,1.0,0.0,0.0,3.499119758605957,3.499141454696656,8.169790248757636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4501953125,0.0,1333.7509765625,1895.4371337890625,0.0,1372.0826416015625,0.8676558136940002,1.0,0.0,3.0,1.0,0.0
17913120,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3806852102279663,0.2686280608177185,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.860691249370575,0.1910448372364044,0.1813817024230957,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9023919701576232,0.2197908759117126,0.1540125459432602,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8359367847442627,0.1743049174547195,0.1656130105257034,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7355008721351624,0.1173604577779769,0.5313655138015747,285.0555725097656,284.95001220703125,298.5006408691406,294.23016357421875,297.9002380371094,297.430908203125,285.0516052246094,1.0,0.2926402986049652,0.9045708775520324,0.9045708775520324,1.0,1.0,-1.5614467859268188,0.6850780844688416,0.8763686418533325,0.3226910531520843,0.940805733203888,0.940805733203888,0.0,37.84729766845703,49.0,31520.265625,0.0,316.5922241210937,1.0,281.84033203125,283.99676513671875,297.1940612792969,299.27789306640625,293.1499938964844,293.1499938964844,281.54998779296875,30709.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685683131217957,1.0,0.0,0.0,3.499119758605957,3.499141454696656,8.169790248757636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4501953125,0.0,1333.7509765625,1895.4371337890625,0.0,1372.0826416015625,0.8676558136940002,1.0,0.0,3.0,1.0,0.0
17913180,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.3837776184082031,0.2801060080528259,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8501526117324829,0.1915705651044845,0.1821197867393493,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8904063701629639,0.220117449760437,0.1544619500637054,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8260524272918701,0.1746976822614669,0.1662129014730453,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7256271839141846,0.1169173717498779,0.5303212404251099,284.8714294433594,284.95001220703125,298.5654602050781,294.2235717773437,297.9197692871094,297.4143371582031,284.879150390625,1.0,0.297055035829544,0.9054043889045716,0.9054043889045716,1.0,1.0,-1.576119065284729,0.692003607749939,0.88411545753479,0.3265935480594635,0.8084778189659119,0.8084778189659119,0.0,39.99471282958984,52.0,32143.1953125,0.0,329.4475402832031,1.0,281.55841064453125,283.820068359375,297.2748718261719,299.4651794433594,293.1499938964844,293.1499938964844,281.8500061035156,40358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839783787727356,1.0,0.0,0.0,3.3862855434417725,3.386307954788208,7.651392479601782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.52587890625,0.0,1289.340576171875,1895.4371337890625,0.0,1486.6800537109375,0.8496660590171814,1.0,0.0,3.0,1.0,0.0
17913240,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.3837776184082031,0.2801060080528259,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8501526117324829,0.1915705651044845,0.1821197867393493,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8904063701629639,0.220117449760437,0.1544619500637054,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8260524272918701,0.1746976822614669,0.1662129014730453,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7256271839141846,0.1169173717498779,0.5303212404251099,284.8714294433594,284.95001220703125,298.5654602050781,294.2235717773437,297.9197692871094,297.4143371582031,284.879150390625,1.0,0.297055035829544,0.9054043889045716,0.9054043889045716,1.0,1.0,-1.576119065284729,0.692003607749939,0.88411545753479,0.3265935480594635,0.8084778189659119,0.8084778189659119,0.0,39.99471282958984,52.0,32143.1953125,0.0,329.4475402832031,1.0,281.55841064453125,283.820068359375,297.2748718261719,299.4651794433594,293.1499938964844,293.1499938964844,281.8500061035156,40358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839783787727356,1.0,0.0,0.0,3.3862855434417725,3.386307954788208,7.651392479601782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.52587890625,0.0,1289.340576171875,1895.4371337890625,0.0,1486.6800537109375,0.8496660590171814,1.0,0.0,3.0,1.0,0.0
17913300,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.3852234184741974,0.2864544987678528,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8444620966911316,0.1919082254171371,0.1823804974555969,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8838375806808472,0.2203890830278396,0.154582604765892,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8206077218055725,0.1749582588672638,0.1664106696844101,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7201385498046875,0.1166998371481895,0.5293012857437134,285.0248413085937,284.95001220703125,298.5972900390625,294.2206115722656,297.9290466308594,297.4054870605469,285.0450134277344,1.0,0.2993603348731994,0.9058211445808412,0.9058211445808412,1.0,1.0,-1.5832109451293943,0.6953580975532532,0.8878527879714966,0.3284709751605987,0.9066202044487,0.9066202044487,0.0,41.19713592529297,52.0,31705.5078125,0.0,336.1844177246094,1.0,281.7952880859375,283.9909362792969,297.1900939941406,299.2562561035156,293.1499938964844,293.1499938964844,281.8500061035156,34103.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766969561576843,1.0,0.0,0.0,3.430382490158081,3.4304039478302,7.85196561992052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.43896484375,0.0,1288.9483642578125,1895.4371337890625,0.0,1431.9278564453125,0.8579403162002563,1.0,0.0,3.0,1.0,0.0
17913360,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990000128746032,0.3868473470211029,0.2924424111843109,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8396211862564087,0.1924116760492324,0.182839885354042,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8782365322113037,0.2208666056394577,0.1548956632614135,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8158556222915649,0.1753703206777572,0.1667886823415756,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7151724696159363,0.11658725887537,0.528813898563385,285.0589599609375,284.95001220703125,298.6286926269531,294.2179260253906,297.939208984375,297.3985595703125,285.055908203125,1.0,0.3017460703849792,0.906138002872467,0.906138002872467,1.0,1.0,-1.5911952257156372,0.6991289854049683,0.892066240310669,0.3305782675743103,0.9639039635658264,0.9639039635658264,0.0,42.37901306152344,55.0,31982.8671875,0.0,343.3709716796875,1.0,281.8409118652344,283.9819641113281,297.190185546875,299.3037414550781,293.1499938964844,293.1499938964844,281.54998779296875,30784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735736131668091,1.0,0.0,0.0,3.5749998092651367,3.5750222206115723,8.52796347317053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.19384765625,0.0,1413.0953369140625,1895.4371337890625,0.0,1408.7706298828125,0.8848283886909485,1.0,0.0,3.0,1.0,0.0
17913420,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.3884675800800323,0.3053126335144043,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8294175863265991,0.1929001212120056,0.183557316660881,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8663410544395447,0.2211071252822876,0.1552951782941818,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8052968382835388,0.175716370344162,0.1673596501350402,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.70396488904953,0.1160089895129203,0.5272168517112732,284.8677062988281,284.95001220703125,298.6902160644531,294.2134704589844,297.9544982910156,297.376708984375,284.8739624023437,1.0,0.3066607117652893,0.9067717790603638,0.9067717790603638,1.0,1.0,-1.6067569255828855,0.7064781785011292,0.9002787470817566,0.3347136974334717,0.8280854225158691,0.8280854225158691,0.0,44.9636344909668,58.0,32697.2265625,0.0,358.338134765625,1.0,281.5576477050781,283.7920227050781,297.26727294921875,299.4909362792969,293.1499938964844,293.1499938964844,281.8500061035156,39767.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893564462661743,1.0,0.0,0.0,3.488242149353028,3.4882652759552,8.119075118884211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.0068359375,0.0,1387.482421875,1895.4371337890625,0.0,1527.7896728515625,0.8714454174041748,1.0,0.0,3.0,1.0,0.0
17913480,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.3884675800800323,0.3053126335144043,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8294175863265991,0.1929001212120056,0.183557316660881,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8663410544395447,0.2211071252822876,0.1552951782941818,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8052968382835388,0.175716370344162,0.1673596501350402,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.70396488904953,0.1160089895129203,0.5272168517112732,284.8677062988281,284.95001220703125,298.6902160644531,294.2134704589844,297.9544982910156,297.376708984375,284.8739624023437,1.0,0.3066607117652893,0.9067717790603638,0.9067717790603638,1.0,1.0,-1.6067569255828855,0.7064781785011292,0.9002787470817566,0.3347136974334717,0.8280854225158691,0.8280854225158691,0.0,44.9636344909668,58.0,32697.2265625,0.0,358.338134765625,1.0,281.5576477050781,283.7920227050781,297.26727294921875,299.4909362792969,293.1499938964844,293.1499938964844,281.8500061035156,39767.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893564462661743,1.0,0.0,0.0,3.488242149353028,3.4882652759552,8.119075118884211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.0068359375,0.0,1387.482421875,1895.4371337890625,0.0,1527.7896728515625,0.8714454174041748,1.0,0.0,3.0,1.0,0.0
17913540,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.3902570903301239,0.3185028433799743,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8195393085479736,0.193718135356903,0.1842612326145172,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8550429940223694,0.2217868268489837,0.1556834280490875,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7945966720581055,0.1763523817062378,0.1679078638553619,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6925442218780518,0.1155611202120781,0.5252124667167664,285.0593566894531,284.95001220703125,298.75,294.2104187011719,297.9709167480469,297.3580627441406,285.0572509765625,1.0,0.3116754293441772,0.9074055552482604,0.9074055552482604,1.0,1.0,-1.6221544742584229,0.7137665748596191,0.9083878993988036,0.338784396648407,0.9853100776672364,0.9853100776672364,0.0,47.7061767578125,46.0,32470.71875,0.0,373.9248962402344,1.0,281.841064453125,283.9642333984375,297.18316650390625,299.326416015625,293.1499938964844,293.1499938964844,281.54998779296875,31148.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788562536239624,1.0,0.0,0.0,3.658547163009644,3.658570289611816,8.9312158024768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.435546875,0.0,1506.314697265625,1895.4371337890625,0.0,1448.0538330078125,0.9038069844245912,1.0,0.0,3.0,1.0,0.0
17913600,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.3902570903301239,0.3185028433799743,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8195393085479736,0.193718135356903,0.1842612326145172,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8550429940223694,0.2217868268489837,0.1556834280490875,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7945966720581055,0.1763523817062378,0.1679078638553619,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6925442218780518,0.1155611202120781,0.5252124667167664,285.0593566894531,284.95001220703125,298.75,294.2104187011719,297.9709167480469,297.3580627441406,285.0572509765625,1.0,0.3116754293441772,0.9074055552482604,0.9074055552482604,1.0,1.0,-1.6221544742584229,0.7137665748596191,0.9083878993988036,0.338784396648407,0.9853100776672364,0.9853100776672364,0.0,47.7061767578125,46.0,32470.71875,0.0,373.9248962402344,1.0,281.841064453125,283.9642333984375,297.18316650390625,299.326416015625,293.1499938964844,293.1499938964844,281.54998779296875,31148.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788562536239624,1.0,0.0,0.0,3.658547163009644,3.658570289611816,8.9312158024768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.435546875,0.0,1506.314697265625,1895.4371337890625,0.0,1448.0538330078125,0.9038069844245912,1.0,0.0,3.0,1.0,0.0
17913660,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.3926308751106262,0.3174853324890136,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8214553594589233,0.1945073753595352,0.1850473135709762,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8566822409629822,0.2222738564014434,0.1560991704463958,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.796486496925354,0.1769854873418808,0.1685338020324707,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6925948262214661,0.1152414605021476,0.5236418843269348,284.8555908203125,284.95001220703125,298.80712890625,294.206787109375,297.9890441894531,297.3451538085937,284.85906982421875,1.0,0.3108119964599609,0.9079005122184752,0.9079005122184752,1.0,1.0,-1.6212564706802368,0.7133338451385498,0.907922625541687,0.3386987149715423,0.8384958505630493,0.8384958505630493,0.0,47.5006217956543,49.0,32979.59375,0.0,372.8790893554688,1.0,281.5575866699219,283.7600402832031,297.25732421875,299.50469970703125,293.1499938964844,293.1499938964844,281.8500061035156,39936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941546201705933,1.0,0.0,0.0,3.5724666118621826,3.5724904537200928,8.515881972925854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2275390625,0.0,1477.4385986328125,1895.4371337890625,0.0,1564.9312744140625,0.8897863030433655,1.0,0.0,3.0,1.0,0.0
17913720,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.3926308751106262,0.3174853324890136,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8214553594589233,0.1945073753595352,0.1850473135709762,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8566822409629822,0.2222738564014434,0.1560991704463958,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.796486496925354,0.1769854873418808,0.1685338020324707,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6925948262214661,0.1152414605021476,0.5236418843269348,284.8555908203125,284.95001220703125,298.80712890625,294.206787109375,297.9890441894531,297.3451538085937,284.85906982421875,1.0,0.3108119964599609,0.9079005122184752,0.9079005122184752,1.0,1.0,-1.6212564706802368,0.7133338451385498,0.907922625541687,0.3386987149715423,0.8384958505630493,0.8384958505630493,0.0,47.5006217956543,49.0,32979.59375,0.0,372.8790893554688,1.0,281.5575866699219,283.7600402832031,297.25732421875,299.50469970703125,293.1499938964844,293.1499938964844,281.8500061035156,39936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941546201705933,1.0,0.0,0.0,3.5724666118621826,3.5724904537200928,8.515881972925854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2275390625,0.0,1477.4385986328125,1895.4371337890625,0.0,1564.9312744140625,0.8897863030433655,1.0,0.0,3.0,1.0,0.0
17913780,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.3985951542854309,0.3168915510177612,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8236676454544067,0.1961357146501541,0.1863010376691818,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8585368394851685,0.2236791253089904,0.1568386256694793,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7987595200538635,0.1784206181764602,0.169621542096138,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.693507969379425,0.1157233342528343,0.5246003270149231,285.0479431152344,284.95001220703125,298.8609313964844,294.20074462890625,298.0199890136719,297.3575134277344,285.0455322265625,1.0,0.311585932970047,0.9083954691886902,0.9083954691886902,1.0,1.0,-1.6253825426101685,0.7153312563896179,0.9100513458251952,0.3397229611873626,0.9852792620658876,0.9852792620658876,0.0,47.46844100952149,52.0,32501.150390625,0.0,374.9779357910156,1.0,281.84246826171875,283.9431457519531,297.16424560546875,299.3135986328125,293.1499938964844,293.1499938964844,281.54998779296875,31877.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818793416023254,1.0,0.0,0.0,3.701667070388794,3.701690912246704,9.142985391008552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.14404296875,0.0,1560.1328125,1895.4371337890625,0.0,1470.788330078125,0.9141061902046204,1.0,0.0,3.0,1.0,0.0
17913840,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.3985951542854309,0.3168915510177612,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8236676454544067,0.1961357146501541,0.1863010376691818,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8585368394851685,0.2236791253089904,0.1568386256694793,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7987595200538635,0.1784206181764602,0.169621542096138,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.693507969379425,0.1157233342528343,0.5246003270149231,285.0479431152344,284.95001220703125,298.8609313964844,294.20074462890625,298.0199890136719,297.3575134277344,285.0455322265625,1.0,0.311585932970047,0.9083954691886902,0.9083954691886902,1.0,1.0,-1.6253825426101685,0.7153312563896179,0.9100513458251952,0.3397229611873626,0.9852792620658876,0.9852792620658876,0.0,47.46844100952149,52.0,32501.150390625,0.0,374.9779357910156,1.0,281.84246826171875,283.9431457519531,297.16424560546875,299.3135986328125,293.1499938964844,293.1499938964844,281.54998779296875,31877.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818793416023254,1.0,0.0,0.0,3.701667070388794,3.701690912246704,9.142985391008552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.14404296875,0.0,1560.1328125,1895.4371337890625,0.0,1470.788330078125,0.9141061902046204,1.0,0.0,3.0,1.0,0.0
17913900,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4016171097755432,0.3171473741531372,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8246921300888062,0.1970241516828537,0.1871977895498275,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8593457937240601,0.2244020104408264,0.1574155986309051,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7998318672180176,0.179217055439949,0.1704238355159759,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6941626667976379,0.1161241009831428,0.5264173746109009,284.9003295898437,284.95001220703125,298.8866271972656,294.19683837890625,298.0355834960937,297.36492919921875,284.8778686523437,1.0,0.3124561607837677,0.9086428880691528,0.9086428880691528,1.0,1.0,-1.6306028366088867,0.7178052663803101,0.9127976298332214,0.3411106467247009,0.899995744228363,0.899995744228363,0.0,47.62099838256836,52.0,33358.22265625,0.0,378.1799011230469,1.0,281.5958251953125,283.7524108886719,297.2446594238281,299.5375366210937,293.1499938964844,293.1499938964844,281.54998779296875,34839.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910015940666199,1.0,0.0,0.0,3.7262253761291504,3.726249933242798,9.264703635381012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.90478515625,0.0,1610.774169921875,1895.4371337890625,0.0,1540.4759521484375,0.9196277260780334,1.0,0.0,3.0,1.0,0.0
