time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913960,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.4042201638221741,0.3183531165122986,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8247635364532471,0.1977851092815399,0.1879618167877197,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8590250015258789,0.2249308228492736,0.1578347980976104,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7998927235603333,0.1798992156982422,0.1711097210645675,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.694006621837616,0.1164753437042236,0.5280850529670715,284.8587951660156,284.95001220703125,298.9115600585937,294.1924133300781,298.0492553710937,297.36932373046875,284.8646545410156,1.0,0.3135867118835449,0.9090237617492676,0.9090237617492676,1.0,1.0,-1.6362961530685425,0.7205080389976501,0.9157880544662476,0.3426367342472076,0.8437963724136353,0.8437963724136353,0.0,47.96266555786133,55.0,33181.796875,0.0,382.1804504394531,1.0,281.5570373535156,283.75457763671875,297.2378845214844,299.49102783203125,293.1499938964844,293.1499938964844,281.8500061035156,40152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959452629089355,1.0,0.0,0.0,3.5996758937835693,3.5996999740600586,8.646096603115438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.00634765625,0.0,1508.536865234375,1895.4371337890625,0.0,1578.90185546875,0.8963333964347839,1.0,0.0,3.0,1.0,0.0
17914020,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.4106609225273132,0.321498841047287,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.824839174747467,0.200029119849205,0.1898750811815261,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8583212494850159,0.2268618196249008,0.1589972525835037,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7999517321586609,0.181927353143692,0.1728377044200897,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6938022375106812,0.117695651948452,0.53286212682724,285.0656433105469,284.95001220703125,298.959228515625,294.1820373535156,298.0799560546875,297.3855285644531,285.06427001953125,1.0,0.3165813088417053,0.9097853899002076,0.9097853899002076,1.0,1.0,-1.6515719890594482,0.7277603149414062,0.923811674118042,0.3466960489749908,1.0,1.0,0.0,48.86811065673828,58.0,32903.14453125,0.0,393.0056762695313,1.0,281.8427429199219,283.94561767578125,297.1507568359375,299.3197326660156,293.1499938964844,293.1499938964844,281.54998779296875,31728.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847381591796875,1.0,0.0,0.0,3.742206335067749,3.7422306537628174,9.344342970507568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.306640625,0.0,1605.424072265625,1895.4371337890625,0.0,1492.453857421875,0.92322039604187,1.0,0.0,3.0,1.0,0.0
17914080,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.4106609225273132,0.321498841047287,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.824839174747467,0.200029119849205,0.1898750811815261,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8583212494850159,0.2268618196249008,0.1589972525835037,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7999517321586609,0.181927353143692,0.1728377044200897,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6938022375106812,0.117695651948452,0.53286212682724,285.0656433105469,284.95001220703125,298.959228515625,294.1820373535156,298.0799560546875,297.3855285644531,285.06427001953125,1.0,0.3165813088417053,0.9097853899002076,0.9097853899002076,1.0,1.0,-1.6515719890594482,0.7277603149414062,0.923811674118042,0.3466960489749908,1.0,1.0,0.0,48.86811065673828,58.0,32903.14453125,0.0,393.0056762695313,1.0,281.8427429199219,283.94561767578125,297.1507568359375,299.3197326660156,293.1499938964844,293.1499938964844,281.54998779296875,31728.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847381591796875,1.0,0.0,0.0,3.742206335067749,3.7422306537628174,9.344342970507568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.306640625,0.0,1605.424072265625,1895.4371337890625,0.0,1492.453857421875,0.92322039604187,1.0,0.0,3.0,1.0,0.0
17914140,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.4160547256469726,0.3260760307312011,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8240925669670105,0.2021241337060928,0.1920185089111328,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8566205501556396,0.2284693121910095,0.1602876633405685,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7991483211517334,0.1838266551494598,0.1747854650020599,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6930932998657227,0.1189336478710174,0.538898766040802,284.8751525878906,284.95001220703125,299.0041809082031,294.1697692871094,298.10577392578125,297.39520263671875,284.8787841796875,1.0,0.3204425871372223,0.9105470180511476,0.9105470180511476,1.0,1.0,-1.6707758903503418,0.7368682622909546,0.9339075684547424,0.3518270850181579,0.8761984705924988,0.8761984705924988,0.0,50.140846252441406,61.0,33837.47265625,0.0,407.2496032714844,1.0,281.55712890625,283.74432373046875,297.2246398925781,299.5140991210937,293.1499938964844,293.1499938964844,281.8500061035156,38501.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008385062217712,1.0,0.0,0.0,3.692361354827881,3.6923861503601074,9.097072961594676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.056640625,0.0,1599.7476806640625,1895.4371337890625,0.0,1617.37646484375,0.9158945679664612,1.0,0.0,3.0,1.0,0.0
17914200,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.4160547256469726,0.3260760307312011,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8240925669670105,0.2021241337060928,0.1920185089111328,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8566205501556396,0.2284693121910095,0.1602876633405685,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7991483211517334,0.1838266551494598,0.1747854650020599,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6930932998657227,0.1189336478710174,0.538898766040802,284.8751525878906,284.95001220703125,299.0041809082031,294.1697692871094,298.10577392578125,297.39520263671875,284.8787841796875,1.0,0.3204425871372223,0.9105470180511476,0.9105470180511476,1.0,1.0,-1.6707758903503418,0.7368682622909546,0.9339075684547424,0.3518270850181579,0.8761984705924988,0.8761984705924988,0.0,50.140846252441406,61.0,33837.47265625,0.0,407.2496032714844,1.0,281.55712890625,283.74432373046875,297.2246398925781,299.5140991210937,293.1499938964844,293.1499938964844,281.8500061035156,38501.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008385062217712,1.0,0.0,0.0,3.692361354827881,3.6923861503601074,9.097072961594676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.056640625,0.0,1599.7476806640625,1895.4371337890625,0.0,1617.37646484375,0.9158945679664612,1.0,0.0,3.0,1.0,0.0
17914260,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,0.4219514429569244,0.3319913446903229,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8224985599517822,0.2047084867954254,0.1942905485630035,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8539657592773438,0.2306473553180694,0.1616493016481399,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7974372506141663,0.1861681342124939,0.1768478900194168,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.6916097402572632,0.120480790734291,0.5453838109970093,285.0841979980469,284.95001220703125,299.0466003417969,294.1557922363281,298.1317443847656,297.40673828125,285.085205078125,1.0,0.3249559700489044,0.91090327501297,0.91090327501297,1.0,1.0,-1.6924999952316284,0.747169554233551,0.9453303813934326,0.3575764894485473,1.0,1.0,0.0,51.745853424072266,64.0,33550.421875,0.0,424.1936950683594,1.0,281.84326171875,283.9452209472656,297.1340026855469,299.3430480957031,293.1499938964844,293.1499938964844,281.54998779296875,32742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916548013687134,1.0,0.0,0.0,3.81333065032959,3.813355684280396,9.702914667286675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.1064453125,0.0,1697.1253662109375,1895.4371337890625,0.0,1545.5269775390625,0.9394561648368835,1.0,0.0,3.0,1.0,0.0
17914320,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,0.4219514429569244,0.3319913446903229,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8224985599517822,0.2047084867954254,0.1942905485630035,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8539657592773438,0.2306473553180694,0.1616493016481399,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7974372506141663,0.1861681342124939,0.1768478900194168,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.6916097402572632,0.120480790734291,0.5453838109970093,285.0841979980469,284.95001220703125,299.0466003417969,294.1557922363281,298.1317443847656,297.40673828125,285.085205078125,1.0,0.3249559700489044,0.91090327501297,0.91090327501297,1.0,1.0,-1.6924999952316284,0.747169554233551,0.9453303813934326,0.3575764894485473,1.0,1.0,0.0,51.745853424072266,64.0,33550.421875,0.0,424.1936950683594,1.0,281.84326171875,283.9452209472656,297.1340026855469,299.3430480957031,293.1499938964844,293.1499938964844,281.54998779296875,32742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916548013687134,1.0,0.0,0.0,3.81333065032959,3.813355684280396,9.702914667286675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.1064453125,0.0,1697.1253662109375,1895.4371337890625,0.0,1545.5269775390625,0.9394561648368835,1.0,0.0,3.0,1.0,0.0
17914380,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.4267745018005371,0.3387633264064789,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8205685019493103,0.2071274369955063,0.1967685222625732,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8509112596511841,0.232501283288002,0.1631321460008621,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.795377254486084,0.1883590817451477,0.1791003495454788,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6899566650390625,0.1219871044158935,0.5527835488319397,284.8941955566406,284.95001220703125,299.0867004394531,294.14031982421875,298.1529846191406,297.4116516113281,284.8963317871094,1.0,0.3300476670265198,0.9112594723701476,0.9112594723701476,1.0,1.0,-1.7169750928878784,0.7587848901748657,0.9581902027130128,0.3640754222869873,0.9162282347679138,0.9162282347679138,0.0,53.6094856262207,67.0,34693.2578125,0.0,443.9137268066406,1.0,281.5557861328125,283.73388671875,297.20220947265625,299.5419311523437,293.1499938964844,293.1499938964844,281.25,37141.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088384628295898,1.0,0.0,0.0,3.8038015365600586,3.8038272857666016,9.654482937548892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.39990234375,0.0,1720.01123046875,1895.4371337890625,0.0,1681.1907958984375,0.9399577379226683,1.0,0.0,3.0,1.0,0.0
17914440,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.4267745018005371,0.3387633264064789,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8205685019493103,0.2071274369955063,0.1967685222625732,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8509112596511841,0.232501283288002,0.1631321460008621,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.795377254486084,0.1883590817451477,0.1791003495454788,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6899566650390625,0.1219871044158935,0.5527835488319397,284.8941955566406,284.95001220703125,299.0867004394531,294.14031982421875,298.1529846191406,297.4116516113281,284.8963317871094,1.0,0.3300476670265198,0.9112594723701476,0.9112594723701476,1.0,1.0,-1.7169750928878784,0.7587848901748657,0.9581902027130128,0.3640754222869873,0.9162282347679138,0.9162282347679138,0.0,53.6094856262207,67.0,34693.2578125,0.0,443.9137268066406,1.0,281.5557861328125,283.73388671875,297.20220947265625,299.5419311523437,293.1499938964844,293.1499938964844,281.25,37141.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088384628295898,1.0,0.0,0.0,3.8038015365600586,3.8038272857666016,9.654482937548892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.39990234375,0.0,1720.01123046875,1895.4371337890625,0.0,1681.1907958984375,0.9399577379226683,1.0,0.0,3.0,1.0,0.0
17914500,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9990000128746032,0.4286254942417145,0.3429456651210785,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8188242316246033,0.2082064896821975,0.1978515982627868,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8485170602798462,0.2332439869642257,0.1637068688869476,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7935203909873962,0.189330369234085,0.1800812035799026,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.6883662343025208,0.1226394027471542,0.5559961199760437,284.7870788574219,284.95001220703125,299.10595703125,294.1320495605469,298.16119384765625,297.4104309082031,284.77618408203125,1.0,0.3327290415763855,0.9114375710487366,0.9114375710487366,1.0,1.0,-1.7290222644805908,0.7645115852355957,0.9645106196403505,0.3672686219215393,0.8124792575836182,0.8124792575836182,0.0,54.71207046508789,67.0,35415.7109375,0.0,454.351318359375,1.0,281.29693603515625,283.5991516113281,297.2237854003906,299.6773681640625,293.1499938964844,293.1499938964844,281.25,42313.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719619631767273,1.0,0.0,0.0,3.6845157146453857,3.6845412254333496,9.05845467968902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6455078125,0.0,1619.5911865234375,1895.4371337890625,0.0,1768.8929443359375,0.9142201542854308,1.0,0.0,3.0,1.0,0.0
17914560,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.4303354620933532,0.3474765419960022,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8167769908905029,0.2092980742454528,0.1988821178674698,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8458172082901001,0.2339973598718643,0.1642259508371353,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7913504838943481,0.1903087496757507,0.1810105293989181,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6864616274833679,0.1232789456844329,0.5589789152145386,284.8366394042969,284.95001220703125,299.1247253417969,294.1235046386719,298.1685485839844,297.407958984375,284.8514709472656,1.0,0.3354764282703399,0.9114425182342528,0.9114425182342528,1.0,1.0,-1.7410197257995603,0.7702121138572693,0.9708076119422911,0.3704340755939483,0.7939964532852173,0.7939964532852173,0.0,55.89756774902344,70.0,35129.98046875,0.0,465.1354064941406,1.0,281.2579650878906,283.6932678222656,297.17169189453125,299.5561828613281,293.1499938964844,293.1499938964844,281.54998779296875,45403.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226085066795349,1.0,0.0,0.0,3.43241286277771,3.432436466217041,7.861263497943582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.9375,0.0,1370.4642333984375,1895.4371337890625,0.0,1793.5367431640625,0.8658605813980103,1.0,0.0,3.0,1.0,0.0
17914620,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.4353742301464081,0.355542242527008,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.814315140247345,0.2123377174139022,0.2015795260667801,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8422933220863342,0.2365496307611465,0.1658445298671722,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7887486815452576,0.1930443346500396,0.1834428161382675,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6842288970947266,0.1251141875982284,0.5667473673820496,285.0473327636719,284.95001220703125,299.16082763671875,294.10552978515625,298.1888427734375,297.4139099121094,285.0458374023437,1.0,0.3412388265132904,0.9114524126052856,0.9114524126052856,1.0,1.0,-1.7681312561035156,0.7831189036369324,0.985012412071228,0.3775514662265777,0.9540868401527404,0.9540868401527404,0.0,58.16854476928711,58.0,35148.71875,0.0,488.7721862792969,1.0,281.5415954589844,283.8694152832031,297.0693359375,299.3706970214844,293.1499938964844,293.1499938964844,281.25,31953.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097938060760498,1.0,0.0,0.0,3.611474990844727,3.61149787902832,8.702870104571048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.095703125,0.0,1460.7705078125,1895.4371337890625,0.0,1688.8846435546875,0.8938503265380859,1.0,0.0,3.0,1.0,0.0
17914680,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.4353742301464081,0.355542242527008,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.814315140247345,0.2123377174139022,0.2015795260667801,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8422933220863342,0.2365496307611465,0.1658445298671722,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7887486815452576,0.1930443346500396,0.1834428161382675,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6842288970947266,0.1251141875982284,0.5667473673820496,285.0473327636719,284.95001220703125,299.16082763671875,294.10552978515625,298.1888427734375,297.4139099121094,285.0458374023437,1.0,0.3412388265132904,0.9114524126052856,0.9114524126052856,1.0,1.0,-1.7681312561035156,0.7831189036369324,0.985012412071228,0.3775514662265777,0.9540868401527404,0.9540868401527404,0.0,58.16854476928711,58.0,35148.71875,0.0,488.7721862792969,1.0,281.5415954589844,283.8694152832031,297.0693359375,299.3706970214844,293.1499938964844,293.1499938964844,281.25,31953.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097938060760498,1.0,0.0,0.0,3.611474990844727,3.61149787902832,8.702870104571048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.095703125,0.0,1460.7705078125,1895.4371337890625,0.0,1688.8846435546875,0.8938503265380859,1.0,0.0,3.0,1.0,0.0
17914740,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4408176839351654,0.3505200445652008,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8214303851127625,0.2150842249393463,0.2042818218469619,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8486649394035339,0.2386176139116287,0.1674133539199829,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7961922287940979,0.1955094039440155,0.1858697384595871,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6911450028419495,0.1268545240163803,0.5747365355491638,284.88006591796875,284.95001220703125,299.1952209472656,294.08660888671875,298.20855712890625,297.4211120605469,284.88525390625,1.0,0.3414151668548584,0.9114623069763184,0.9114623069763184,1.0,1.0,-1.7797526121139526,0.7886226177215576,0.991129994392395,0.3807288408279419,0.8318317532539368,0.8318317532539368,0.0,57.37906265258789,61.0,35844.3515625,0.0,493.7573852539063,1.0,281.2581481933594,283.6991271972656,297.13397216796875,299.5487976074219,293.1499938964844,293.1499938964844,281.54998779296875,39928.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243746519088745,1.0,0.0,0.0,3.502979040145874,3.503002166748047,8.187821549654473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.6630859375,0.0,1403.8763427734375,1895.4371337890625,0.0,1808.1641845703125,0.8751717209815979,1.0,0.0,3.0,1.0,0.0
17914800,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4408176839351654,0.3505200445652008,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8214303851127625,0.2150842249393463,0.2042818218469619,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8486649394035339,0.2386176139116287,0.1674133539199829,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7961922287940979,0.1955094039440155,0.1858697384595871,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6911450028419495,0.1268545240163803,0.5747365355491638,284.88006591796875,284.95001220703125,299.1952209472656,294.08660888671875,298.20855712890625,297.4211120605469,284.88525390625,1.0,0.3414151668548584,0.9114623069763184,0.9114623069763184,1.0,1.0,-1.7797526121139526,0.7886226177215576,0.991129994392395,0.3807288408279419,0.8318317532539368,0.8318317532539368,0.0,57.37906265258789,61.0,35844.3515625,0.0,493.7573852539063,1.0,281.2581481933594,283.6991271972656,297.13397216796875,299.5487976074219,293.1499938964844,293.1499938964844,281.54998779296875,39928.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243746519088745,1.0,0.0,0.0,3.502979040145874,3.503002166748047,8.187821549654473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.6630859375,0.0,1403.8763427734375,1895.4371337890625,0.0,1808.1641845703125,0.8751717209815979,1.0,0.0,3.0,1.0,0.0
17914860,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.449379563331604,0.3475147187709808,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8271697163581848,0.2183248549699783,0.2071119993925094,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8537119626998901,0.2412516474723816,0.1690530627965927,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8022640347480774,0.1984150409698486,0.1884040236473083,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6969922780990601,0.1289955079555511,0.5834593176841736,285.0604858398437,284.95001220703125,299.2281494140625,294.0668640136719,298.2383117675781,297.4472045898437,285.0580444335937,1.0,0.3433597683906555,0.9113867282867432,0.9113867282867432,1.0,1.0,-1.7950170040130615,0.7959397435188293,0.9990772008895874,0.384590595960617,0.9854869842529296,0.9854869842529296,0.0,57.09230422973633,64.0,35610.5234375,0.0,502.6839599609375,1.0,281.5421447753906,283.86334228515625,297.0421142578125,299.3744201660156,293.1499938964844,293.1499938964844,281.25,31344.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147341370582581,1.0,0.0,0.0,3.670777559280396,3.670800924301148,8.991029289973085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.2138671875,0.0,1521.3740234375,1895.4371337890625,0.0,1728.91552734375,0.906691312789917,1.0,0.0,3.0,1.0,0.0
17914920,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.449379563331604,0.3475147187709808,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8271697163581848,0.2183248549699783,0.2071119993925094,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8537119626998901,0.2412516474723816,0.1690530627965927,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8022640347480774,0.1984150409698486,0.1884040236473083,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6969922780990601,0.1289955079555511,0.5834593176841736,285.0604858398437,284.95001220703125,299.2281494140625,294.0668640136719,298.2383117675781,297.4472045898437,285.0580444335937,1.0,0.3433597683906555,0.9113867282867432,0.9113867282867432,1.0,1.0,-1.7950170040130615,0.7959397435188293,0.9990772008895874,0.384590595960617,0.9854869842529296,0.9854869842529296,0.0,57.09230422973633,64.0,35610.5234375,0.0,502.6839599609375,1.0,281.5421447753906,283.86334228515625,297.0421142578125,299.3744201660156,293.1499938964844,293.1499938964844,281.25,31344.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147341370582581,1.0,0.0,0.0,3.670777559280396,3.670800924301148,8.991029289973085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.2138671875,0.0,1521.3740234375,1895.4371337890625,0.0,1728.91552734375,0.906691312789917,1.0,0.0,3.0,1.0,0.0
17914980,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4569601416587829,0.3476119935512543,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8307448029518127,0.2212956994771957,0.2100662440061569,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8563914895057678,0.243438109755516,0.1707343012094497,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8060199618339539,0.201065182685852,0.1910482197999954,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7010318040847778,0.1310827285051345,0.5932099223136902,284.87921142578125,284.95001220703125,299.25982666015625,294.0465393066406,298.2636413574219,297.4663391113281,284.8846435546875,1.0,0.346532791852951,0.9113110899925232,0.9113110899925232,1.0,1.0,-1.815581560134888,0.8057730793952942,1.0098084211349487,0.3899209499359131,0.8587338328361511,0.8587338328361511,0.0,57.57329559326172,67.0,36550.296875,0.0,517.5897827148438,1.0,281.2568664550781,283.6750183105469,297.101318359375,299.5552062988281,293.1499938964844,293.1499938964844,281.54998779296875,38839.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305408716201782,1.0,0.0,0.0,3.605605125427246,3.605629205703736,8.674603577674134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0625,0.0,1505.3262939453125,1895.4371337890625,0.0,1859.602783203125,0.8969530463218689,1.0,0.0,3.0,1.0,0.0
17915040,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4569601416587829,0.3476119935512543,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8307448029518127,0.2212956994771957,0.2100662440061569,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8563914895057678,0.243438109755516,0.1707343012094497,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8060199618339539,0.201065182685852,0.1910482197999954,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7010318040847778,0.1310827285051345,0.5932099223136902,284.87921142578125,284.95001220703125,299.25982666015625,294.0465393066406,298.2636413574219,297.4663391113281,284.8846435546875,1.0,0.346532791852951,0.9113110899925232,0.9113110899925232,1.0,1.0,-1.815581560134888,0.8057730793952942,1.0098084211349487,0.3899209499359131,0.8587338328361511,0.8587338328361511,0.0,57.57329559326172,67.0,36550.296875,0.0,517.5897827148438,1.0,281.2568664550781,283.6750183105469,297.101318359375,299.5552062988281,293.1499938964844,293.1499938964844,281.54998779296875,38839.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305408716201782,1.0,0.0,0.0,3.605605125427246,3.605629205703736,8.674603577674134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0625,0.0,1505.3262939453125,1895.4371337890625,0.0,1859.602783203125,0.8969530463218689,1.0,0.0,3.0,1.0,0.0
17915100,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.4608998894691467,0.3487623929977417,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8316268920898438,0.2229292392730713,0.2114818841218948,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.856713593006134,0.2446967661380767,0.1714964359998703,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8069093823432922,0.2025135606527328,0.1923053115606308,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.702168345451355,0.1322037726640701,0.5979047417640686,285.0365295410156,284.95001220703125,299.2752380371094,294.03619384765625,298.276123046875,297.4757080078125,285.0533142089844,1.0,0.3484712839126587,0.9112733006477356,0.9112733006477356,1.0,1.0,-1.826722502708435,0.8111100792884827,1.0156124830245972,0.3927914500236511,0.9626980423927308,0.9626980423927308,0.0,58.062278747558594,67.0,36065.6953125,0.0,526.499267578125,1.0,281.5010070800781,283.8497314453125,297.013427734375,299.33917236328125,293.1499938964844,293.1499938964844,281.54998779296875,33845.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72421795129776,1.0,0.0,0.0,3.6493852138519287,3.64940881729126,8.886540285857336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.814453125,0.0,1516.3687744140625,1895.4371337890625,0.0,1806.86474609375,0.9060863256454468,1.0,0.0,3.0,1.0,0.0
17915160,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.4651867747306824,0.3498077690601349,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8329051733016968,0.2247941493988037,0.2131650149822235,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.857504665851593,0.2462230324745178,0.1724960952997207,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8081982135772705,0.2041698694229126,0.1938010901212692,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7036964893341064,0.1334862262010574,0.6033991575241089,285.0746459960937,284.95001220703125,299.2904052734375,294.0257568359375,298.2896423339844,297.48712158203125,285.07403564453125,1.0,0.3506495952606201,0.9112026691436768,0.9112026691436768,1.0,1.0,-1.839590668678284,0.81727534532547,1.0223153829574585,0.3961111605167389,1.0,1.0,0.0,58.57171630859375,70.0,36383.296875,0.0,536.736083984375,1.0,281.5428466796875,283.8554382324219,297.00787353515625,299.3853454589844,293.1499938964844,293.1499938964844,281.25,31850.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222461700439453,1.0,0.0,0.0,3.761121273040772,3.76114559173584,9.439042401027108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.92236328125,0.0,1628.353515625,1895.4371337890625,0.0,1790.5418701171875,0.9272206425666808,1.0,0.0,3.0,1.0,0.0
17915220,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.4721709787845611,0.3536304235458374,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8340133428573608,0.2280388474464416,0.2164157181978225,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8574192523956299,0.2485860735177993,0.1743280887603759,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8092405200004578,0.2070289403200149,0.1966800540685653,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7054298520088196,0.135769784450531,0.6142652630805969,284.8921813964844,284.95001220703125,299.3201599121094,294.00469970703125,298.3104248046875,297.4991455078125,284.895263671875,1.0,0.3555602133274078,0.9110614061355592,0.9110614061355592,1.0,1.0,-1.866788625717163,0.8303101658821106,1.0364784002304075,0.4031624794006347,0.901076078414917,0.901076078414917,0.0,59.99708938598633,73.0,37572.9453125,0.0,559.8961181640625,1.0,281.2570495605469,283.6545104980469,297.06500244140625,299.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,37371.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391626834869385,1.0,0.0,0.0,3.742484331130981,3.742509603500366,9.34573108679615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.13720703125,0.0,1649.0360107421875,1895.4371337890625,0.0,1932.4505615234373,0.9264670610427856,1.0,0.0,3.0,1.0,0.0
17915280,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.4721709787845611,0.3536304235458374,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8340133428573608,0.2280388474464416,0.2164157181978225,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8574192523956299,0.2485860735177993,0.1743280887603759,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8092405200004578,0.2070289403200149,0.1966800540685653,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7054298520088196,0.135769784450531,0.6142652630805969,284.8921813964844,284.95001220703125,299.3201599121094,294.00469970703125,298.3104248046875,297.4991455078125,284.895263671875,1.0,0.3555602133274078,0.9110614061355592,0.9110614061355592,1.0,1.0,-1.866788625717163,0.8303101658821106,1.0364784002304075,0.4031624794006347,0.901076078414917,0.901076078414917,0.0,59.99708938598633,73.0,37572.9453125,0.0,559.8961181640625,1.0,281.2570495605469,283.6545104980469,297.06500244140625,299.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,37371.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391626834869385,1.0,0.0,0.0,3.742484331130981,3.742509603500366,9.34573108679615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.13720703125,0.0,1649.0360107421875,1895.4371337890625,0.0,1932.4505615234373,0.9264670610427856,1.0,0.0,3.0,1.0,0.0
17915340,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.4779951572418213,0.3598913252353668,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8329047560691833,0.231070190668106,0.2193093448877334,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8548399209976196,0.2506403625011444,0.1757858395576477,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8079597353935242,0.2096665948629379,0.1992115825414657,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7049043774604797,0.1378329545259475,0.6238194108009338,284.8565673828125,284.95001220703125,299.3492431640625,293.9835510253906,298.3260498046875,297.5023193359375,284.869384765625,1.0,0.3609611093997955,0.9109201431274414,0.9109201431274414,1.0,1.0,-1.894043207168579,0.8433950543403625,1.0506480932235718,0.4102084934711456,0.7987793684005737,0.7987793684005737,0.0,61.96072006225586,76.0,38068.4765625,0.0,585.4368286132812,1.0,280.9580993652344,283.6256103515625,297.0296936035156,299.5883178710937,293.1499938964844,293.1499938964844,281.25,44150.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522956132888794,1.0,0.0,0.0,3.399615526199341,3.3996386528015137,7.711749390182376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.48291015625,0.0,1328.83642578125,1895.4371337890625,0.0,2045.3441162109373,0.8580092191696167,1.0,0.0,3.0,1.0,0.0
17915400,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.4779951572418213,0.3598913252353668,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8329047560691833,0.231070190668106,0.2193093448877334,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8548399209976196,0.2506403625011444,0.1757858395576477,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8079597353935242,0.2096665948629379,0.1992115825414657,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7049043774604797,0.1378329545259475,0.6238194108009338,284.8565673828125,284.95001220703125,299.3492431640625,293.9835510253906,298.3260498046875,297.5023193359375,284.869384765625,1.0,0.3609611093997955,0.9109201431274414,0.9109201431274414,1.0,1.0,-1.894043207168579,0.8433950543403625,1.0506480932235718,0.4102084934711456,0.7987793684005737,0.7987793684005737,0.0,61.96072006225586,76.0,38068.4765625,0.0,585.4368286132812,1.0,280.9580993652344,283.6256103515625,297.0296936035156,299.5883178710937,293.1499938964844,293.1499938964844,281.25,44150.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522956132888794,1.0,0.0,0.0,3.399615526199341,3.3996386528015137,7.711749390182376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.48291015625,0.0,1328.83642578125,1895.4371337890625,0.0,2045.3441162109373,0.8580092191696167,1.0,0.0,3.0,1.0,0.0
17915460,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.4852252602577209,0.365767627954483,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8328272104263306,0.234986662864685,0.2228236347436905,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8534910082817078,0.2537523508071899,0.1777907013893127,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8077281713485718,0.2130978256464004,0.2022910267114639,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7052940726280212,0.140440434217453,0.6350007057189941,285.0449523925781,284.95001220703125,299.3778991699219,293.96246337890625,298.3459167480469,297.51318359375,285.0435791015625,1.0,0.3668273985385895,0.9103820323944092,0.9103820323944092,1.0,1.0,-1.9248484373092647,0.8581848740577698,1.0666635036468506,0.4181411266326904,0.9495107531547546,0.9495107531547546,0.0,63.96022415161133,79.0,38164.52734375,0.0,614.3836059570312,1.0,281.2411499023437,283.7829895019531,296.9326171875,299.41278076171875,293.1499938964844,293.1499938964844,280.95001220703125,31825.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409754395484924,1.0,0.0,0.0,3.591068744659424,3.5910913944244385,8.604798722444684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9462890625,0.0,1437.854248046875,1895.4371337890625,0.0,1947.898681640625,0.8891187310218811,1.0,0.0,3.0,1.0,0.0
17915520,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.4852252602577209,0.365767627954483,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8328272104263306,0.234986662864685,0.2228236347436905,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8534910082817078,0.2537523508071899,0.1777907013893127,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8077281713485718,0.2130978256464004,0.2022910267114639,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7052940726280212,0.140440434217453,0.6350007057189941,285.0449523925781,284.95001220703125,299.3778991699219,293.96246337890625,298.3459167480469,297.51318359375,285.0435791015625,1.0,0.3668273985385895,0.9103820323944092,0.9103820323944092,1.0,1.0,-1.9248484373092647,0.8581848740577698,1.0666635036468506,0.4181411266326904,0.9495107531547546,0.9495107531547546,0.0,63.96022415161133,79.0,38164.52734375,0.0,614.3836059570312,1.0,281.2411499023437,283.7829895019531,296.9326171875,299.41278076171875,293.1499938964844,293.1499938964844,280.95001220703125,31825.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409754395484924,1.0,0.0,0.0,3.591068744659424,3.5910913944244385,8.604798722444684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9462890625,0.0,1437.854248046875,1895.4371337890625,0.0,1947.898681640625,0.8891187310218811,1.0,0.0,3.0,1.0,0.0
17915580,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4912002086639404,0.3724067807197571,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.83230060338974,0.2385615110397339,0.226407766342163,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8516185879707336,0.2563440203666687,0.1797950267791748,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8070271611213684,0.2162114381790161,0.2054315507411956,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7053608894348145,0.1428859680891037,0.6467007994651794,284.899658203125,284.95001220703125,299.40631103515625,293.941650390625,298.36138916015625,297.516357421875,284.90606689453125,1.0,0.3730920851230621,0.9098438620567322,0.9098438620567322,1.0,1.0,-1.957353591918945,0.8737974166870117,1.0835561752319336,0.4265669584274292,0.8456563949584961,0.8456563949584961,0.0,66.20626831054688,82.0,39245.12890625,0.0,646.2854614257812,1.0,280.9577331542969,283.6270446777344,296.9930114746094,299.60308837890625,293.1499938964844,293.1499938964844,281.25,38811.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559819221496582,1.0,0.0,0.0,3.507784605026245,3.507807731628418,8.210302553379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.70947265625,0.0,1400.8460693359375,1895.4371337890625,0.0,2077.423095703125,0.8758176565170288,1.0,0.0,3.0,1.0,0.0
17915640,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4912002086639404,0.3724067807197571,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.83230060338974,0.2385615110397339,0.226407766342163,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8516185879707336,0.2563440203666687,0.1797950267791748,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8070271611213684,0.2162114381790161,0.2054315507411956,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7053608894348145,0.1428859680891037,0.6467007994651794,284.899658203125,284.95001220703125,299.40631103515625,293.941650390625,298.36138916015625,297.516357421875,284.90606689453125,1.0,0.3730920851230621,0.9098438620567322,0.9098438620567322,1.0,1.0,-1.957353591918945,0.8737974166870117,1.0835561752319336,0.4265669584274292,0.8456563949584961,0.8456563949584961,0.0,66.20626831054688,82.0,39245.12890625,0.0,646.2854614257812,1.0,280.9577331542969,283.6270446777344,296.9930114746094,299.60308837890625,293.1499938964844,293.1499938964844,281.25,38811.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559819221496582,1.0,0.0,0.0,3.507784605026245,3.507807731628418,8.210302553379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.70947265625,0.0,1400.8460693359375,1895.4371337890625,0.0,2077.423095703125,0.8758176565170288,1.0,0.0,3.0,1.0,0.0
17915700,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.4943884909152984,0.3761552274227142,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8316786289215088,0.2405023276805877,0.2281379550695419,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8502820730209351,0.2578119933605194,0.1807233542203903,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.806288480758667,0.2178993970155716,0.2069383412599563,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7050150632858276,0.1441833674907684,0.6523013114929199,285.05084228515625,284.95001220703125,299.4205017089844,293.9313659667969,298.3695678710937,297.5185852050781,285.0641174316406,1.0,0.3763093054294586,0.909574806690216,0.909574806690216,1.0,1.0,-1.973581075668335,0.8816027045249939,1.0919783115386963,0.4307596087455749,0.9522534608840942,0.9522534608840942,0.0,67.4393081665039,82.0,38893.76953125,0.0,662.9447631835938,1.0,281.1989440917969,283.7865905761719,296.91314697265625,299.4024353027344,293.1499938964844,293.1499938964844,281.25,33126.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505089044570923,1.0,0.0,0.0,3.576026678085327,3.576049327850342,8.532862807442143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.62158203125,0.0,1431.355224609375,1895.4371337890625,0.0,2029.8553466796875,0.8890990018844604,1.0,0.0,3.0,1.0,0.0
17915760,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.4978905022144317,0.3794562220573425,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8316490650177002,0.2426371276378631,0.230113685131073,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8496188521385193,0.2595035135746002,0.1818681508302688,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8061720132827759,0.2197631299495697,0.2086655646562576,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7052443027496338,0.1456185579299926,0.6586332321166992,285.0764465332031,284.95001220703125,299.4347229003906,293.9212341308594,298.3789367675781,297.5230712890625,285.07501220703125,1.0,0.379613995552063,0.9091363549232484,0.9091363549232484,1.0,1.0,-1.99096953868866,0.8899604082107544,1.1010091304779053,0.4352529048919678,1.0,1.0,0.0,68.61341094970703,85.0,39323.01171875,0.0,680.5700073242188,1.0,281.2423095703125,283.7828063964844,296.91119384765625,299.4598083496094,293.1499938964844,293.1499938964844,280.95001220703125,31000.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495180368423462,1.0,0.0,0.0,3.702188491821289,3.70221209526062,9.145560966317134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4560546875,0.0,1554.0692138671875,1895.4371337890625,0.0,2021.2828369140625,0.9135150909423828,1.0,0.0,3.0,1.0,0.0
