time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915820,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5032632350921631,0.387014091014862,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8307050466537476,0.2463296055793762,0.2338414043188095,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8472860455513,0.2621082067489624,0.1839082688093185,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8049941658973694,0.2229553610086441,0.2119118571281433,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7048912644386292,0.1481359601020813,0.6707974672317505,284.900634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.39215087890625,297.5218811035156,284.9037780761719,1.0,0.3863646984100342,0.9082594513893129,0.9082594513893129,1.0,1.0,-2.0254805088043213,0.9065470695495604,1.1189333200454712,0.444219559431076,0.8961063027381897,0.8961063027381897,0.0,71.20870971679688,88.0,40660.23828125,0.0,717.2813720703125,1.0,280.95733642578125,283.5865783691406,296.9656982421875,299.662109375,293.1499938964844,293.1499938964844,281.25,36965.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671770453453064,1.0,0.0,0.0,3.693236351013184,3.693260908126831,9.101384534915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.23291015625,0.0,1589.1165771484375,1895.4371337890625,0.0,2175.8115234375,0.9153138995170592,1.0,0.0,3.0,1.0,0.0
17915880,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5032632350921631,0.387014091014862,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8307050466537476,0.2463296055793762,0.2338414043188095,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8472860455513,0.2621082067489624,0.1839082688093185,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8049941658973694,0.2229553610086441,0.2119118571281433,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7048912644386292,0.1481359601020813,0.6707974672317505,284.900634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.39215087890625,297.5218811035156,284.9037780761719,1.0,0.3863646984100342,0.9082594513893129,0.9082594513893129,1.0,1.0,-2.0254805088043213,0.9065470695495604,1.1189333200454712,0.444219559431076,0.8961063027381897,0.8961063027381897,0.0,71.20870971679688,88.0,40660.23828125,0.0,717.2813720703125,1.0,280.95733642578125,283.5865783691406,296.9656982421875,299.662109375,293.1499938964844,293.1499938964844,281.25,36965.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671770453453064,1.0,0.0,0.0,3.693236351013184,3.693260908126831,9.101384534915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.23291015625,0.0,1589.1165771484375,1895.4371337890625,0.0,2175.8115234375,0.9153138995170592,1.0,0.0,3.0,1.0,0.0
17915940,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.5094105005264282,0.3947595059871673,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8297551870346069,0.2505225539207458,0.2376448810100555,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8449581861495972,0.2652858197689056,0.1859791278839111,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8037859797477722,0.2265815138816833,0.2152057588100433,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7044332027435303,0.1509222537279129,0.6829614639282227,285.09454345703125,284.95001220703125,299.4923095703125,293.88232421875,298.4079895019531,297.5249938964844,285.0968322753906,1.0,0.3932245373725891,0.9073825478553772,0.9073825478553772,1.0,1.0,-2.0603981018066406,0.923353374004364,1.1370446681976318,0.4532723426818847,1.0,1.0,0.0,73.90929412841797,91.0,40507.62890625,0.0,755.8396606445312,1.0,281.2430419921875,283.7745056152344,296.8770751953125,299.50079345703125,293.1499938964844,293.1499938964844,280.95001220703125,32926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616584897041321,1.0,0.0,0.0,3.821234226226807,3.821259498596192,9.743176860865788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0185546875,0.0,1708.0738525390625,1895.4371337890625,0.0,2127.13525390625,0.9416123628616332,1.0,0.0,3.0,1.0,0.0
17916000,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.5094105005264282,0.3947595059871673,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8297551870346069,0.2505225539207458,0.2376448810100555,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8449581861495972,0.2652858197689056,0.1859791278839111,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8037859797477722,0.2265815138816833,0.2152057588100433,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7044332027435303,0.1509222537279129,0.6829614639282227,285.09454345703125,284.95001220703125,299.4923095703125,293.88232421875,298.4079895019531,297.5249938964844,285.0968322753906,1.0,0.3932245373725891,0.9073825478553772,0.9073825478553772,1.0,1.0,-2.0603981018066406,0.923353374004364,1.1370446681976318,0.4532723426818847,1.0,1.0,0.0,73.90929412841797,91.0,40507.62890625,0.0,755.8396606445312,1.0,281.2430419921875,283.7745056152344,296.8770751953125,299.50079345703125,293.1499938964844,293.1499938964844,280.95001220703125,32926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616584897041321,1.0,0.0,0.0,3.821234226226807,3.821259498596192,9.743176860865788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0185546875,0.0,1708.0738525390625,1895.4371337890625,0.0,2127.13525390625,0.9416123628616332,1.0,0.0,3.0,1.0,0.0
17916060,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.5145156383514404,0.4024847447872162,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8289880752563477,0.2544286251068115,0.241575077176094,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8428386449813843,0.2680464088916778,0.1881251484155655,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8027699589729309,0.2299382239580154,0.2186079025268554,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7041990756988525,0.1535623520612716,0.6956704258918762,284.91876220703125,284.95001220703125,299.5219116210937,293.8641662597656,298.4208679199219,297.52227783203125,284.92059326171875,1.0,0.4002261459827423,0.9061843156814576,0.9061843156814576,1.0,1.0,-2.0963237285614014,0.9406268000602722,1.155696988105774,0.4626309275627136,0.9452543258666992,0.9452543258666992,0.0,76.68848419189453,94.0,42020.4375,0.0,796.7445678710938,1.0,280.9557189941406,283.5682373046875,296.9282531738281,299.7052917480469,293.1499938964844,293.1499938964844,280.6499938964844,36022.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788123488426208,1.0,0.0,0.0,3.842756748199463,3.842782735824585,9.85323936220084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.16064453125,0.0,1758.5576171875,1895.4371337890625,0.0,2279.483642578125,0.9481979608535768,1.0,0.0,3.0,1.0,0.0
17916120,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.5145156383514404,0.4024847447872162,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8289880752563477,0.2544286251068115,0.241575077176094,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8428386449813843,0.2680464088916778,0.1881251484155655,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8027699589729309,0.2299382239580154,0.2186079025268554,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7041990756988525,0.1535623520612716,0.6956704258918762,284.91876220703125,284.95001220703125,299.5219116210937,293.8641662597656,298.4208679199219,297.52227783203125,284.92059326171875,1.0,0.4002261459827423,0.9061843156814576,0.9061843156814576,1.0,1.0,-2.0963237285614014,0.9406268000602722,1.155696988105774,0.4626309275627136,0.9452543258666992,0.9452543258666992,0.0,76.68848419189453,94.0,42020.4375,0.0,796.7445678710938,1.0,280.9557189941406,283.5682373046875,296.9282531738281,299.7052917480469,293.1499938964844,293.1499938964844,280.6499938964844,36022.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788123488426208,1.0,0.0,0.0,3.842756748199463,3.842782735824585,9.85323936220084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.16064453125,0.0,1758.5576171875,1895.4371337890625,0.0,2279.483642578125,0.9481979608535768,1.0,0.0,3.0,1.0,0.0
17916180,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5183944702148438,0.4115395843982696,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8269065022468567,0.257977157831192,0.2450184077024459,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8392786979675293,0.2703334391117096,0.1897957324981689,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8003243207931519,0.2329405546188354,0.2215442806482315,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7025654911994934,0.1558887660503387,0.7066571116447449,284.85791015625,284.95001220703125,299.55230712890625,293.8470764160156,298.4298095703125,297.5118713378906,284.8674011230469,1.0,0.4071672558784485,0.9049860835075378,0.9049860835075378,1.0,1.0,-2.130063056945801,0.9568562507629396,1.173206806182861,0.4714173078536987,0.835797905921936,0.835797905921936,0.0,79.7865219116211,97.0,42786.58203125,0.0,838.0833129882812,1.0,280.6570129394531,283.5009765625,296.8978881835937,299.7389221191406,293.1499938964844,293.1499938964844,280.95001220703125,42424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926279902458191,1.0,0.0,0.0,3.5862514972686768,3.586276054382324,8.581729389334214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.71826171875,0.0,1510.6224365234375,1895.4371337890625,0.0,2404.224853515625,0.8967915773391724,1.0,0.0,3.0,1.0,0.0
17916240,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5183944702148438,0.4115395843982696,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8269065022468567,0.257977157831192,0.2450184077024459,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8392786979675293,0.2703334391117096,0.1897957324981689,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8003243207931519,0.2329405546188354,0.2215442806482315,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7025654911994934,0.1558887660503387,0.7066571116447449,284.85791015625,284.95001220703125,299.55230712890625,293.8470764160156,298.4298095703125,297.5118713378906,284.8674011230469,1.0,0.4071672558784485,0.9049860835075378,0.9049860835075378,1.0,1.0,-2.130063056945801,0.9568562507629396,1.173206806182861,0.4714173078536987,0.835797905921936,0.835797905921936,0.0,79.7865219116211,97.0,42786.58203125,0.0,838.0833129882812,1.0,280.6570129394531,283.5009765625,296.8978881835937,299.7389221191406,293.1499938964844,293.1499938964844,280.95001220703125,42424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926279902458191,1.0,0.0,0.0,3.5862514972686768,3.586276054382324,8.581729389334214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.71826171875,0.0,1510.6224365234375,1895.4371337890625,0.0,2404.224853515625,0.8967915773391724,1.0,0.0,3.0,1.0,0.0
17916300,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.5210529565811157,0.4157012701034546,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8262773752212524,0.2601167261600494,0.246890440583229,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8379660248756409,0.2719160616397857,0.1907622963190078,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7995321750640869,0.2347657978534698,0.2231392711400985,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7020962238311768,0.1572635769844055,0.7124550938606262,285.02606201171875,284.95001220703125,299.5679016113281,293.8389892578125,298.4371337890625,297.5113830566406,285.0379333496094,1.0,0.4106331765651703,0.9043869972229004,0.9043869972229004,1.0,1.0,-2.147348165512085,0.965180516242981,1.182167649269104,0.4759034812450409,0.9436545372009276,0.9436545372009276,0.0,81.28076171875,97.0,42391.74609375,0.0,859.3814697265625,1.0,280.9006652832031,283.6730041503906,296.8094482421875,299.51348876953125,293.1499938964844,293.1499938964844,280.95001220703125,34847.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853249311447144,1.0,0.0,0.0,3.6391191482543945,3.6391429901123047,8.836613574203511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.6640625,0.0,1512.5010986328125,1895.4371337890625,0.0,2338.0791015625,0.9048122763633728,1.0,0.0,3.0,1.0,0.0
17916360,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5241275429725647,0.4191306531429291,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8264231085777283,0.2624697387218475,0.2490685731172561,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8375056982040405,0.2737448811531067,0.1919993907213211,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7995703816413879,0.236787274479866,0.2250114381313324,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7024035453796387,0.158803641796112,0.719222366809845,285.0529479980469,284.95001220703125,299.5837707519531,293.83123779296875,298.4464111328125,297.5142517089844,285.0523986816406,1.0,0.4141500890254974,0.9036685228347778,0.9036685228347778,1.0,1.0,-2.165944099426269,0.9741321206092834,1.1918120384216309,0.4807351529598236,0.9939772486686708,0.9939772486686708,0.0,82.64457702636719,100.0,42811.00390625,0.0,881.739013671875,1.0,280.9428405761719,283.6753234863281,296.8084716796875,299.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,32256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829688787460327,1.0,0.0,0.0,3.746084451675415,3.7461087703704834,9.36372032356303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.17333984375,0.0,1613.97216796875,1895.4371337890625,0.0,2316.836669921875,0.9243550300598145,1.0,0.0,3.0,1.0,0.0
17916420,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5287174582481384,0.4266010224819183,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8261073231697083,0.2665810883045196,0.2531961798667907,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359061479568481,0.2766273617744446,0.1942320466041565,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7990052103996277,0.240285649895668,0.2285502105951309,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7025201320648193,0.1615461558103561,0.7323853373527527,284.90234375,284.95001220703125,299.6164245605469,293.8168029785156,298.4600524902344,297.5104064941406,284.90692138671875,1.0,0.4212188124656677,0.9022316336631776,0.9022316336631776,1.0,1.0,-2.2026174068450928,0.9917786121368408,1.210838794708252,0.4903122782707214,0.8907910585403442,0.8907910585403442,0.0,85.55077362060547,103.0,44137.84375,0.0,927.6486206054688,1.0,280.65631103515625,283.5047607421875,296.8680725097656,299.77130126953125,293.1499938964844,293.1499938964844,280.95001220703125,37855.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977264523506165,1.0,0.0,0.0,3.699018001556397,3.699043035507202,9.129904015026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.18310546875,0.0,1602.46142578125,1895.4371337890625,0.0,2450.6572265625,0.9174344539642334,1.0,0.0,3.0,1.0,0.0
17916480,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5287174582481384,0.4266010224819183,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8261073231697083,0.2665810883045196,0.2531961798667907,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359061479568481,0.2766273617744446,0.1942320466041565,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7990052103996277,0.240285649895668,0.2285502105951309,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7025201320648193,0.1615461558103561,0.7323853373527527,284.90234375,284.95001220703125,299.6164245605469,293.8168029785156,298.4600524902344,297.5104064941406,284.90692138671875,1.0,0.4212188124656677,0.9022316336631776,0.9022316336631776,1.0,1.0,-2.2026174068450928,0.9917786121368408,1.210838794708252,0.4903122782707214,0.8907910585403442,0.8907910585403442,0.0,85.55077362060547,103.0,44137.84375,0.0,927.6486206054688,1.0,280.65631103515625,283.5047607421875,296.8680725097656,299.77130126953125,293.1499938964844,293.1499938964844,280.95001220703125,37855.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977264523506165,1.0,0.0,0.0,3.699018001556397,3.699043035507202,9.129904015026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.18310546875,0.0,1602.46142578125,1895.4371337890625,0.0,2450.6572265625,0.9174344539642334,1.0,0.0,3.0,1.0,0.0
17916540,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.5343810319900513,0.4338307976722717,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8260536193847656,0.2712421715259552,0.2574333250522613,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8345870971679688,0.280130386352539,0.1965278387069702,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7987058758735657,0.2442642152309417,0.2321697771549224,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7028504610061646,0.1646207869052887,0.7457889318466187,285.094970703125,284.95001220703125,299.6505432128906,293.803955078125,298.4783935546875,297.51373291015625,285.0966491699219,1.0,0.4282956123352051,0.9007947444915771,0.9007947444915771,1.0,1.0,-2.2395925521850586,1.0095922946929932,1.230000376701355,0.4999241828918457,1.0,1.0,0.0,88.45499420166016,91.0,44019.38671875,0.0,975.2340087890624,1.0,280.94342041015625,283.6892395019531,296.79522705078125,299.6273498535156,293.1499938964844,293.1499938964844,280.6499938964844,33028.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916826605796814,1.0,0.0,0.0,3.829383611679077,3.829408884048462,9.784779422261636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.29150390625,0.0,1718.720947265625,1895.4371337890625,0.0,2395.63818359375,0.9433297514915466,1.0,0.0,3.0,1.0,0.0
17916600,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.5343810319900513,0.4338307976722717,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8260536193847656,0.2712421715259552,0.2574333250522613,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8345870971679688,0.280130386352539,0.1965278387069702,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7987058758735657,0.2442642152309417,0.2321697771549224,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7028504610061646,0.1646207869052887,0.7457889318466187,285.094970703125,284.95001220703125,299.6505432128906,293.803955078125,298.4783935546875,297.51373291015625,285.0966491699219,1.0,0.4282956123352051,0.9007947444915771,0.9007947444915771,1.0,1.0,-2.2395925521850586,1.0095922946929932,1.230000376701355,0.4999241828918457,1.0,1.0,0.0,88.45499420166016,91.0,44019.38671875,0.0,975.2340087890624,1.0,280.94342041015625,283.6892395019531,296.79522705078125,299.6273498535156,293.1499938964844,293.1499938964844,280.6499938964844,33028.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916826605796814,1.0,0.0,0.0,3.829383611679077,3.829408884048462,9.784779422261636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.29150390625,0.0,1718.720947265625,1895.4371337890625,0.0,2395.63818359375,0.9433297514915466,1.0,0.0,3.0,1.0,0.0
17916660,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5404340028762817,0.4281033277511596,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8336166739463806,0.2754942774772644,0.2615924179553985,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8410211205482483,0.2830864191055298,0.1987383812665939,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8065013289451599,0.2478629946708679,0.2357005178928375,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7104777693748474,0.1674879789352417,0.7589755654335022,284.9128723144531,284.95001220703125,299.686279296875,293.7928161621094,298.4975891113281,297.5183410644531,284.9139099121094,1.0,0.4298048615455627,0.8990476727485657,0.8990476727485657,1.0,1.0,-2.260465621948242,1.01953125,1.2409343719482422,0.5054956078529358,0.9376657605171204,0.9376657605171204,0.0,87.60971069335938,94.0,45371.61328125,0.0,993.1422729492188,1.0,280.6557006835937,283.4801330566406,296.8501892089844,299.8341979980469,293.1499938964844,293.1499938964844,280.3500061035156,36381.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075169324874878,1.0,0.0,0.0,3.838679790496826,3.838705778121948,9.832343721427603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.86767578125,0.0,1756.3939208984375,1895.4371337890625,0.0,2540.345703125,0.9474711418151855,1.0,0.0,3.0,1.0,0.0
17916720,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5404340028762817,0.4281033277511596,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8336166739463806,0.2754942774772644,0.2615924179553985,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8410211205482483,0.2830864191055298,0.1987383812665939,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8065013289451599,0.2478629946708679,0.2357005178928375,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7104777693748474,0.1674879789352417,0.7589755654335022,284.9128723144531,284.95001220703125,299.686279296875,293.7928161621094,298.4975891113281,297.5183410644531,284.9139099121094,1.0,0.4298048615455627,0.8990476727485657,0.8990476727485657,1.0,1.0,-2.260465621948242,1.01953125,1.2409343719482422,0.5054956078529358,0.9376657605171204,0.9376657605171204,0.0,87.60971069335938,94.0,45371.61328125,0.0,993.1422729492188,1.0,280.6557006835937,283.4801330566406,296.8501892089844,299.8341979980469,293.1499938964844,293.1499938964844,280.3500061035156,36381.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075169324874878,1.0,0.0,0.0,3.838679790496826,3.838705778121948,9.832343721427603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.86767578125,0.0,1756.3939208984375,1895.4371337890625,0.0,2540.345703125,0.9474711418151855,1.0,0.0,3.0,1.0,0.0
17916780,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.5476032495498657,0.426016628742218,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.838520348072052,0.2794008553028106,0.265243798494339,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8446318507194519,0.2855870425701141,0.2004615217447281,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8112649917602539,0.2511173188686371,0.2387478798627853,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7152692675590515,0.1701217144727707,0.7706717252731323,284.8641052246094,284.95001220703125,299.7239074707031,293.7835693359375,298.52105712890625,297.52911376953125,284.8721008300781,1.0,0.4329371452331543,0.897300660610199,0.897300660610199,1.0,1.0,-2.2821145057678223,1.0299216508865356,1.2521928548812866,0.5109625458717346,0.8343244194984436,0.8343244194984436,0.0,87.71430206298828,97.0,45913.296875,0.0,1015.8375244140624,1.0,280.357177734375,283.4252624511719,296.82232666015625,299.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,42341.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187118768692017,1.0,0.0,0.0,3.5692546367645264,3.5692789554595947,8.500575745529204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.50634765625,0.0,1491.573486328125,1895.4371337890625,0.0,2643.639892578125,0.8931889533996582,1.0,0.0,3.0,1.0,0.0
17916840,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.5476032495498657,0.426016628742218,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.838520348072052,0.2794008553028106,0.265243798494339,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8446318507194519,0.2855870425701141,0.2004615217447281,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8112649917602539,0.2511173188686371,0.2387478798627853,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7152692675590515,0.1701217144727707,0.7706717252731323,284.8641052246094,284.95001220703125,299.7239074707031,293.7835693359375,298.52105712890625,297.52911376953125,284.8721008300781,1.0,0.4329371452331543,0.897300660610199,0.897300660610199,1.0,1.0,-2.2821145057678223,1.0299216508865356,1.2521928548812866,0.5109625458717346,0.8343244194984436,0.8343244194984436,0.0,87.71430206298828,97.0,45913.296875,0.0,1015.8375244140624,1.0,280.357177734375,283.4252624511719,296.82232666015625,299.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,42341.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187118768692017,1.0,0.0,0.0,3.5692546367645264,3.5692789554595947,8.500575745529204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.50634765625,0.0,1491.573486328125,1895.4371337890625,0.0,2643.639892578125,0.8931889533996582,1.0,0.0,3.0,1.0,0.0
17916900,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.5520113706588745,0.425714373588562,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8407188057899475,0.2817588448524475,0.2672694623470306,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8462027311325073,0.2873089611530304,0.2014905512332916,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8133149743080139,0.2531025111675262,0.240443080663681,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7173604965209961,0.1716999411582946,0.7771148681640625,285.02313232421875,284.95001220703125,299.74346923828125,293.7797241210937,298.5359191894531,297.5393371582031,285.03277587890625,1.0,0.4349057674407959,0.8964270949363708,0.8964270949363708,1.0,1.0,-2.2951929569244385,1.0362058877944946,1.2589870691299438,0.5143038034439087,0.9369088411331176,0.9369088411331176,0.0,88.02484130859375,97.0,45462.69921875,0.0,1030.6951904296875,1.0,280.60028076171875,283.5888366699219,296.7430725097656,299.63134765625,293.1499938964844,293.1499938964844,280.6499938964844,34892.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109402060508728,1.0,0.0,0.0,3.622732162475586,3.622755765914917,8.757209570831037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.904296875,0.0,1494.8193359375,1895.4371337890625,0.0,2571.854248046875,0.9010881185531616,1.0,0.0,3.0,1.0,0.0
17916960,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.556755781173706,0.425223171710968,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8433496356010437,0.2843203544616699,0.2696108222007751,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.848258376121521,0.2892573177814483,0.202789694070816,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.815755307674408,0.2552748024463653,0.2424238622188568,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7198230624198914,0.1734470576047897,0.7846238017082214,285.041748046875,284.95001220703125,299.7635803222656,293.7763977050781,298.5522155761719,297.5517883300781,285.0409545898437,1.0,0.4371597170829773,0.8956541419029236,0.8956541419029236,1.0,1.0,-2.3103725910186768,1.0435144901275637,1.2668581008911133,0.5182130932807922,0.9790365695953368,0.9790365695953368,0.0,88.353759765625,100.0,45857.5859375,0.0,1048.0010986328125,1.0,280.6427307128906,283.5875244140625,296.7483825683594,299.690185546875,293.1499938964844,293.1499938964844,280.3500061035156,32505.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081808090209961,1.0,0.0,0.0,3.723458051681519,3.723482131958008,9.250948096450884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0283203125,0.0,1589.77001953125,1895.4371337890625,0.0,2546.450439453125,0.9193787574768066,1.0,0.0,3.0,1.0,0.0
17917020,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5645411014556885,0.4264034032821655,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8469898700714111,0.2888186275959015,0.274039626121521,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8506299257278442,0.2923583090305328,0.2051250636577606,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8189907670021057,0.2590479850769043,0.2461589872837066,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7233781814575195,0.1765854805707931,0.7992684841156006,284.90582275390625,284.95001220703125,299.8055419921875,293.7713928222656,298.5789489746094,297.5644226074219,284.91046142578125,1.0,0.4422696232795715,0.8941081762313843,0.8941081762313843,1.0,1.0,-2.341994285583496,1.0587338209152222,1.283260464668274,0.5264164805412292,0.8808532357215881,0.8808532357215881,0.0,89.60835266113281,103.0,47116.7734375,0.0,1086.9632568359375,1.0,280.3566589355469,283.4324035644531,296.8138427734375,299.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,38131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210780024528503,1.0,0.0,0.0,3.657163381576538,3.6571879386901855,8.924461667447758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.2822265625,0.0,1557.134765625,1895.4371337890625,0.0,2665.55908203125,0.9085115790367126,1.0,0.0,3.0,1.0,0.0
17917080,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5645411014556885,0.4264034032821655,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8469898700714111,0.2888186275959015,0.274039626121521,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8506299257278442,0.2923583090305328,0.2051250636577606,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8189907670021057,0.2590479850769043,0.2461589872837066,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7233781814575195,0.1765854805707931,0.7992684841156006,284.90582275390625,284.95001220703125,299.8055419921875,293.7713928222656,298.5789489746094,297.5644226074219,284.91046142578125,1.0,0.4422696232795715,0.8941081762313843,0.8941081762313843,1.0,1.0,-2.341994285583496,1.0587338209152222,1.283260464668274,0.5264164805412292,0.8808532357215881,0.8808532357215881,0.0,89.60835266113281,103.0,47116.7734375,0.0,1086.9632568359375,1.0,280.3566589355469,283.4324035644531,296.8138427734375,299.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,38131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210780024528503,1.0,0.0,0.0,3.657163381576538,3.6571879386901855,8.924461667447758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.2822265625,0.0,1557.134765625,1895.4371337890625,0.0,2665.55908203125,0.9085115790367126,1.0,0.0,3.0,1.0,0.0
17917140,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5731326937675476,0.4287938773632049,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8499931693077087,0.2939096689224243,0.2786316275596618,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8523470759391785,0.2961153984069824,0.2075660228729248,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8215554356575012,0.2633359730243683,0.250021368265152,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7263149619102478,0.1800803542137146,0.8143211007118225,285.08160400390625,284.95001220703125,299.8500061035156,293.7687683105469,298.6087646484375,297.5804443359375,285.0823059082031,1.0,0.4479931592941284,0.8925622701644897,0.8925622701644897,1.0,1.0,-2.3760323524475098,1.0751396417617798,1.3008925914764404,0.5352049469947815,1.0,1.0,0.0,91.25789642333984,106.0,47070.90625,0.0,1131.1636962890625,1.0,280.6431579589844,283.5990905761719,296.7579040527344,299.77166748046875,293.1499938964844,293.1499938964844,280.3500061035156,32608.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147273063659668,1.0,0.0,0.0,3.805057048797608,3.805082082748413,9.660856221671563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.16259765625,0.0,1686.1597900390625,1895.4371337890625,0.0,2606.793212890625,0.9375073313713074,1.0,0.0,3.0,1.0,0.0
17917200,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5731326937675476,0.4287938773632049,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8499931693077087,0.2939096689224243,0.2786316275596618,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8523470759391785,0.2961153984069824,0.2075660228729248,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8215554356575012,0.2633359730243683,0.250021368265152,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7263149619102478,0.1800803542137146,0.8143211007118225,285.08160400390625,284.95001220703125,299.8500061035156,293.7687683105469,298.6087646484375,297.5804443359375,285.0823059082031,1.0,0.4479931592941284,0.8925622701644897,0.8925622701644897,1.0,1.0,-2.3760323524475098,1.0751396417617798,1.3008925914764404,0.5352049469947815,1.0,1.0,0.0,91.25789642333984,106.0,47070.90625,0.0,1131.1636962890625,1.0,280.6431579589844,283.5990905761719,296.7579040527344,299.77166748046875,293.1499938964844,293.1499938964844,280.3500061035156,32608.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147273063659668,1.0,0.0,0.0,3.805057048797608,3.805082082748413,9.660856221671563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.16259765625,0.0,1686.1597900390625,1895.4371337890625,0.0,2606.793212890625,0.9375073313713074,1.0,0.0,3.0,1.0,0.0
17917260,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.5799260139465332,0.4330089092254638,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8516350388526917,0.2982093095779419,0.2830581068992615,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8526708483695984,0.2989525496959686,0.2098521888256073,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8228048086166382,0.2668664753437042,0.2537115812301636,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7280553579330444,0.1829624772071838,0.828726053237915,284.9175109863281,284.95001220703125,299.89678955078125,293.7682189941406,298.631103515625,297.5809631347656,284.9199523925781,1.0,0.454174131155014,0.8905513286590576,0.8905513286590576,1.0,1.0,-2.4109013080596924,1.091896891593933,1.3190044164657593,0.5442414879798889,0.9338349103927612,0.9338349103927612,0.0,93.42443084716795,109.0,48669.171875,0.0,1179.574951171875,1.0,280.3558044433594,283.4065246582031,296.8226928710937,299.9991760253906,293.1499938964844,293.1499938964844,280.04998779296875,36344.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298156261444092,1.0,0.0,0.0,3.8109688758850098,3.8109946250915527,9.69089910540788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.50732421875,0.0,1722.4317626953125,1895.4371337890625,0.0,2746.729736328125,0.9413840770721436,1.0,0.0,3.0,1.0,0.0
17917320,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.5799260139465332,0.4330089092254638,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8516350388526917,0.2982093095779419,0.2830581068992615,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8526708483695984,0.2989525496959686,0.2098521888256073,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8228048086166382,0.2668664753437042,0.2537115812301636,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7280553579330444,0.1829624772071838,0.828726053237915,284.9175109863281,284.95001220703125,299.89678955078125,293.7682189941406,298.631103515625,297.5809631347656,284.9199523925781,1.0,0.454174131155014,0.8905513286590576,0.8905513286590576,1.0,1.0,-2.4109013080596924,1.091896891593933,1.3190044164657593,0.5442414879798889,0.9338349103927612,0.9338349103927612,0.0,93.42443084716795,109.0,48669.171875,0.0,1179.574951171875,1.0,280.3558044433594,283.4065246582031,296.8226928710937,299.9991760253906,293.1499938964844,293.1499938964844,280.04998779296875,36344.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298156261444092,1.0,0.0,0.0,3.8109688758850098,3.8109946250915527,9.69089910540788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.50732421875,0.0,1722.4317626953125,1895.4371337890625,0.0,2746.729736328125,0.9413840770721436,1.0,0.0,3.0,1.0,0.0
17917380,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.5847088098526001,0.4406861960887909,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8501362204551697,0.3016928732395172,0.2865089178085327,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8497868776321411,0.30092453956604,0.2113446295261383,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8210399746894836,0.2695689797401428,0.256440132856369,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7268316745758057,0.1849930435419082,0.8388345241546631,284.8777770996094,284.95001220703125,299.945556640625,293.76934814453125,298.64434814453125,297.5633544921875,284.8841857910156,1.0,0.460349440574646,0.8885403871536255,0.8885403871536255,1.0,1.0,-2.4414868354797363,1.106579065322876,1.33490788936615,0.5521162152290344,0.8446431756019592,0.8446431756019592,0.0,96.38155364990234,112.0,49442.71484375,0.0,1227.47509765625,1.0,280.05731201171875,283.3500061035156,296.8098449707031,300.0512390136719,293.1499938964844,293.1499938964844,280.3500061035156,41229.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412160277366638,1.0,0.0,0.0,3.5833964347839355,3.583420753479004,8.56807048421615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.94775390625,0.0,1498.7349853515625,1895.4371337890625,0.0,2853.078369140625,0.895392119884491,1.0,0.0,3.0,1.0,0.0
17917440,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.5847088098526001,0.4406861960887909,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8501362204551697,0.3016928732395172,0.2865089178085327,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8497868776321411,0.30092453956604,0.2113446295261383,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8210399746894836,0.2695689797401428,0.256440132856369,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7268316745758057,0.1849930435419082,0.8388345241546631,284.8777770996094,284.95001220703125,299.945556640625,293.76934814453125,298.64434814453125,297.5633544921875,284.8841857910156,1.0,0.460349440574646,0.8885403871536255,0.8885403871536255,1.0,1.0,-2.4414868354797363,1.106579065322876,1.33490788936615,0.5521162152290344,0.8446431756019592,0.8446431756019592,0.0,96.38155364990234,112.0,49442.71484375,0.0,1227.47509765625,1.0,280.05731201171875,283.3500061035156,296.8098449707031,300.0512390136719,293.1499938964844,293.1499938964844,280.3500061035156,41229.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412160277366638,1.0,0.0,0.0,3.5833964347839355,3.583420753479004,8.56807048421615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.94775390625,0.0,1498.7349853515625,1895.4371337890625,0.0,2853.078369140625,0.895392119884491,1.0,0.0,3.0,1.0,0.0
17917500,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.5875385999679565,0.4445408880710602,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8494550585746765,0.3037164807319641,0.2882963418960571,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8484699130058289,0.3022692799568176,0.2121671438217163,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8201955556869507,0.2711517512798309,0.2578342854976654,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7261489033699036,0.1860992610454559,0.8436018824577332,285.0299987792969,284.95001220703125,299.9706115722656,293.7704772949219,298.6543273925781,297.5599365234375,285.0379943847656,1.0,0.4634265005588531,0.8875349164009094,0.8875349164009094,1.0,1.0,-2.4566543102264404,1.1138657331466677,1.3427884578704834,0.5559872388839722,0.946238100528717,0.946238100528717,0.0,97.87678527832033,112.0,49004.20703125,0.0,1251.7548828125,1.0,280.3007202148437,283.5072937011719,296.7404479980469,299.84039306640625,293.1499938964844,293.1499938964844,280.3500061035156,34458.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343703746795654,1.0,0.0,0.0,3.641282558441162,3.641306161880493,8.847122217048309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8291015625,0.0,1511.9881591796875,1895.4371337890625,0.0,2789.165771484375,0.9046991467475892,1.0,0.0,3.0,1.0,0.0
17917560,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5905574560165405,0.4478701055049896,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8493359088897705,0.3058706521987915,0.2903288602828979,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8477752804756165,0.3037749528884887,0.2132109105587005,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8198756575584412,0.2728495001792907,0.2594422101974487,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7258975505828857,0.1872759908437729,0.8489688634872437,285.04296875,284.95001220703125,299.99609375,293.7719421386719,298.6658630371094,297.5591735839844,285.0419921875,1.0,0.4665426611900329,0.8864117860794067,0.8864117860794067,1.0,1.0,-2.472728967666626,1.121581792831421,1.3511470556259155,0.5600897073745728,0.98569917678833,0.98569917678833,0.0,99.27399444580078,115.0,49420.75,0.0,1276.99267578125,1.0,280.3428649902344,283.5033264160156,296.7506408691406,299.9081726074219,293.1499938964844,293.1499938964844,280.04998779296875,32431.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832316517829895,1.0,0.0,0.0,3.739185094833374,3.7392094135284415,9.32926070618123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.9541015625,0.0,1607.3216552734375,1895.4371337890625,0.0,2770.020751953125,0.9228448867797852,1.0,0.0,3.0,1.0,0.0
17917620,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.594584584236145,0.4558538198471069,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8478726744651794,0.3093404769897461,0.2939214408397674,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8451333045959473,0.3058229088783264,0.2149016708135604,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.81806880235672,0.2754687368869781,0.2622207999229431,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7243239283561707,0.1890237182378769,0.8580709099769592,284.9062194824219,284.95001220703125,300.0482788085937,293.77593994140625,298.6799621582031,297.540283203125,284.91015625,1.0,0.4727182388305664,0.8841654062271118,0.8841654062271118,1.0,1.0,-2.5029449462890625,1.1360596418380735,1.3668853044509888,0.5678261518478394,0.8869446516036987,0.8869446516036987,0.0,102.39557647705078,118.0,50685.89453125,0.0,1327.345458984375,1.0,280.0565185546875,283.3465576171875,296.8172607421875,300.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,37938.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448449373245239,1.0,0.0,0.0,3.6786484718322754,3.678673028945923,9.02962767668214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.115234375,0.0,1579.89404296875,1895.4371337890625,0.0,2887.01318359375,0.9131163954734802,1.0,0.0,3.0,1.0,0.0
