time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917680,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.594584584236145,0.4558538198471069,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8478726744651794,0.3093404769897461,0.2939214408397674,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8451333045959473,0.3058229088783264,0.2149016708135604,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.81806880235672,0.2754687368869781,0.2622207999229431,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7243239283561707,0.1890237182378769,0.8580709099769592,284.9062194824219,284.95001220703125,300.0482788085937,293.77593994140625,298.6799621582031,297.540283203125,284.91015625,1.0,0.4727182388305664,0.8841654062271118,0.8841654062271118,1.0,1.0,-2.5029449462890625,1.1360596418380735,1.3668853044509888,0.5678261518478394,0.8869446516036987,0.8869446516036987,0.0,102.39557647705078,118.0,50685.89453125,0.0,1327.345458984375,1.0,280.0565185546875,283.3465576171875,296.8172607421875,300.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,37938.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448449373245239,1.0,0.0,0.0,3.6786484718322754,3.678673028945923,9.02962767668214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.115234375,0.0,1579.89404296875,1895.4371337890625,0.0,2887.01318359375,0.9131163954734802,1.0,0.0,3.0,1.0,0.0
17917740,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.5992946028709412,0.4638450145721435,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.846443772315979,0.3132574260234833,0.2975016236305237,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8425796031951904,0.3084090650081634,0.2165952771902084,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8162508010864258,0.2784507274627685,0.264948159456253,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.722617506980896,0.1909315586090088,0.8665204048156738,285.0698547363281,284.95001220703125,300.1019287109375,293.7811584472656,298.699951171875,297.53076171875,285.0700988769531,1.0,0.4787779748439789,0.8819190859794617,0.8819190859794617,1.0,1.0,-2.532309055328369,1.1501344442367554,1.3821744918823242,0.5752634406089783,1.0,1.0,0.0,105.53778076171876,121.0,50517.7265625,0.0,1377.809326171875,1.0,280.3432922363281,283.5057373046875,296.76971435546875,299.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,32824.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385111689567566,1.0,0.0,0.0,3.817565441131592,3.817590713500977,9.724477649797336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5751953125,0.0,1702.858154296875,1895.4371337890625,0.0,2827.808349609375,0.9404984712600708,1.0,0.0,3.0,1.0,0.0
17917800,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.5992946028709412,0.4638450145721435,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.846443772315979,0.3132574260234833,0.2975016236305237,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8425796031951904,0.3084090650081634,0.2165952771902084,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8162508010864258,0.2784507274627685,0.264948159456253,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.722617506980896,0.1909315586090088,0.8665204048156738,285.0698547363281,284.95001220703125,300.1019287109375,293.7811584472656,298.699951171875,297.53076171875,285.0700988769531,1.0,0.4787779748439789,0.8819190859794617,0.8819190859794617,1.0,1.0,-2.532309055328369,1.1501344442367554,1.3821744918823242,0.5752634406089783,1.0,1.0,0.0,105.53778076171876,121.0,50517.7265625,0.0,1377.809326171875,1.0,280.3432922363281,283.5057373046875,296.76971435546875,299.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,32824.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385111689567566,1.0,0.0,0.0,3.817565441131592,3.817590713500977,9.724477649797336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5751953125,0.0,1702.858154296875,1895.4371337890625,0.0,2827.808349609375,0.9404984712600708,1.0,0.0,3.0,1.0,0.0
17917860,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6023411154747009,0.4721831083297729,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8447240591049194,0.3165326416492462,0.3009238541126251,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.839756965637207,0.3102552592754364,0.2181581407785415,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8141264319419861,0.2808357179164886,0.2675171792507171,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7206119298934937,0.1923830956220626,0.8743065595626831,284.9088134765625,284.95001220703125,300.15692138671875,293.7874755859375,298.7135925292969,297.5087280273437,284.9114074707031,1.0,0.4847550690174103,0.8795176148414612,0.8795176148414612,1.0,1.0,-2.5607619285583496,1.1637346744537354,1.3970272541046145,0.5824919939041138,0.9245408177375792,0.9245408177375792,0.0,108.79885864257812,124.0,51969.890625,0.0,1428.664306640625,1.0,280.0558166503906,283.31982421875,296.8339233398437,300.2158508300781,293.1499938964844,293.1499938964844,279.75,36884.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518626093864441,1.0,0.0,0.0,3.803128480911255,3.803154230117798,9.65106551120698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.03125,0.0,1717.1903076171875,1895.4371337890625,0.0,2952.71923828125,0.9400173425674438,1.0,0.0,3.0,1.0,0.0
17917920,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6023411154747009,0.4721831083297729,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8447240591049194,0.3165326416492462,0.3009238541126251,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.839756965637207,0.3102552592754364,0.2181581407785415,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8141264319419861,0.2808357179164886,0.2675171792507171,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7206119298934937,0.1923830956220626,0.8743065595626831,284.9088134765625,284.95001220703125,300.15692138671875,293.7874755859375,298.7135925292969,297.5087280273437,284.9114074707031,1.0,0.4847550690174103,0.8795176148414612,0.8795176148414612,1.0,1.0,-2.5607619285583496,1.1637346744537354,1.3970272541046145,0.5824919939041138,0.9245408177375792,0.9245408177375792,0.0,108.79885864257812,124.0,51969.890625,0.0,1428.664306640625,1.0,280.0558166503906,283.31982421875,296.8339233398437,300.2158508300781,293.1499938964844,293.1499938964844,279.75,36884.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518626093864441,1.0,0.0,0.0,3.803128480911255,3.803154230117798,9.65106551120698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.03125,0.0,1717.1903076171875,1895.4371337890625,0.0,2952.71923828125,0.9400173425674438,1.0,0.0,3.0,1.0,0.0
17917980,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6041573882102966,0.4817368686199188,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8418598175048828,0.3194122910499573,0.3037427067756653,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8357571363449097,0.3116573691368103,0.2192104458808899,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8108002543449402,0.2828147113323211,0.2695015668869018,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7174421548843384,0.1934336870908737,0.8796926140785217,284.8821105957031,284.95001220703125,300.2130432128906,293.7947692871094,298.7239990234375,297.4798583984375,284.8871765136719,1.0,0.4904458224773407,0.8771161437034607,0.8771161437034607,1.0,1.0,-2.585749626159668,1.175652027130127,1.410097599029541,0.5887696743011475,0.8426422476768494,0.8426422476768494,0.0,112.33961486816406,127.0,52578.1640625,0.0,1477.15771484375,1.0,279.7574768066406,283.2745056152344,296.8254089355469,300.260498046875,293.1499938964844,293.1499938964844,280.04998779296875,41129.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610753417015076,1.0,0.0,0.0,3.5690722465515137,3.569096565246582,8.4997077465232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.46240234375,0.0,1482.510498046875,1895.4371337890625,0.0,3039.0908203125,0.892224907875061,1.0,0.0,3.0,1.0,0.0
17918040,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6041573882102966,0.4817368686199188,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8418598175048828,0.3194122910499573,0.3037427067756653,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8357571363449097,0.3116573691368103,0.2192104458808899,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8108002543449402,0.2828147113323211,0.2695015668869018,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7174421548843384,0.1934336870908737,0.8796926140785217,284.8821105957031,284.95001220703125,300.2130432128906,293.7947692871094,298.7239990234375,297.4798583984375,284.8871765136719,1.0,0.4904458224773407,0.8771161437034607,0.8771161437034607,1.0,1.0,-2.585749626159668,1.175652027130127,1.410097599029541,0.5887696743011475,0.8426422476768494,0.8426422476768494,0.0,112.33961486816406,127.0,52578.1640625,0.0,1477.15771484375,1.0,279.7574768066406,283.2745056152344,296.8254089355469,300.260498046875,293.1499938964844,293.1499938964844,280.04998779296875,41129.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610753417015076,1.0,0.0,0.0,3.5690722465515137,3.569096565246582,8.4997077465232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.46240234375,0.0,1482.510498046875,1895.4371337890625,0.0,3039.0908203125,0.892224907875061,1.0,0.0,3.0,1.0,0.0
17918100,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6057943105697632,0.4859797656536102,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8409063220024109,0.3212270438671112,0.305320680141449,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8342703580856323,0.3127931356430053,0.2198840230703354,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8095764517784119,0.2841273844242096,0.2706287801265716,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7161986827850342,0.1941624134778976,0.8826709389686584,285.0265197753906,284.95001220703125,300.2414855957031,293.7987060546875,298.7338562011719,297.4734802246094,285.03289794921875,1.0,0.4932324588298797,0.8759154081344604,0.8759154081344604,1.0,1.0,-2.5984840393066406,1.1817314624786377,1.416752576828003,0.5919395685195923,0.9392940402030944,0.9392940402030944,0.0,113.986083984375,127.0,52083.69921875,0.0,1501.502197265625,1.0,280.0003356933594,283.42535400390625,296.76385498046875,300.05230712890625,293.1499938964844,293.1499938964844,280.04998779296875,34532.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540024757385254,1.0,0.0,0.0,3.625080585479736,3.6251041889190674,8.768567454353615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.27783203125,0.0,1494.7161865234375,1895.4371337890625,0.0,2972.7724609375,0.9010664820671082,1.0,0.0,3.0,1.0,0.0
17918160,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6077060699462891,0.4895318746566772,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8405756950378418,0.3231852948665619,0.3071692287921905,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8334435820579529,0.3140919804573059,0.2207880020141601,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8089756965637207,0.285570740699768,0.2719961404800415,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7155019640922546,0.1949974000453949,0.8864576816558838,285.0323181152344,284.95001220703125,300.2701416015625,293.8028564453125,298.7455749511719,297.470458984375,285.0311889648437,1.0,0.4960418045520782,0.8746693730354309,0.8746693730354309,1.0,1.0,-2.6122517585754395,1.188304424285889,1.4239472150802612,0.5953822731971741,0.9713456630706788,0.9713456630706788,0.0,115.48052978515624,130.0,52464.24609375,0.0,1526.7928466796875,1.0,280.042724609375,283.4179382324219,296.77838134765625,300.1234130859375,293.1499938964844,293.1499938964844,279.75,32692.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517353534698486,1.0,0.0,0.0,3.716896057128906,3.716920137405396,9.218369427799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.275390625,0.0,1583.672119140625,1895.4371337890625,0.0,2951.52685546875,0.9179593324661256,1.0,0.0,3.0,1.0,0.0
17918220,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6096581816673279,0.4975998103618622,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8390385508537292,0.3263131976127624,0.3104220330715179,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8308749198913574,0.3157742917537689,0.2222121208906173,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8068678379058838,0.2877387404441833,0.2743314504623413,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7133419513702393,0.1961587369441986,0.8928034901618958,284.909423828125,284.95001220703125,300.3280944824219,293.8116760253906,298.76080322265625,297.44891357421875,284.91290283203125,1.0,0.5015655755996704,0.8721773624420166,0.8721773624420166,1.0,1.0,-2.638000249862671,1.2005634307861328,1.437436819076538,0.6018449068069458,0.8776793479919434,0.8776793479919434,0.0,118.72450256347656,118.0,53606.69921875,0.0,1576.754150390625,1.0,279.7569885253906,283.2753295898437,296.8455810546875,300.3293762207031,293.1499938964844,293.1499938964844,280.04998779296875,38124.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627005815505981,1.0,0.0,0.0,3.638773918151856,3.6387979984283447,8.834936124912929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.77978515625,0.0,1536.5625,1895.4371337890625,0.0,3054.33544921875,0.904621958732605,1.0,0.0,3.0,1.0,0.0
17918280,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6096581816673279,0.4975998103618622,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8390385508537292,0.3263131976127624,0.3104220330715179,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8308749198913574,0.3157742917537689,0.2222121208906173,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8068678379058838,0.2877387404441833,0.2743314504623413,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7133419513702393,0.1961587369441986,0.8928034901618958,284.909423828125,284.95001220703125,300.3280944824219,293.8116760253906,298.76080322265625,297.44891357421875,284.91290283203125,1.0,0.5015655755996704,0.8721773624420166,0.8721773624420166,1.0,1.0,-2.638000249862671,1.2005634307861328,1.437436819076538,0.6018449068069458,0.8776793479919434,0.8776793479919434,0.0,118.72450256347656,118.0,53606.69921875,0.0,1576.754150390625,1.0,279.7569885253906,283.2753295898437,296.8455810546875,300.3293762207031,293.1499938964844,293.1499938964844,280.04998779296875,38124.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627005815505981,1.0,0.0,0.0,3.638773918151856,3.6387979984283447,8.834936124912929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.77978515625,0.0,1536.5625,1895.4371337890625,0.0,3054.33544921875,0.904621958732605,1.0,0.0,3.0,1.0,0.0
17918340,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.614018440246582,0.4928805530071258,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8442699313163757,0.3299180865287781,0.3135837614536285,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8349238634109497,0.3179929554462433,0.223566398024559,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8115643858909607,0.2902949452400207,0.2765325009822845,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7169899940490723,0.1975530385971069,0.8982757329940796,285.03973388671875,284.95001220703125,300.3866882324219,293.8210144042969,298.78668212890625,297.4472045898437,285.0373229980469,1.0,0.5015324354171753,0.8696852922439575,0.8696852922439575,1.0,1.0,-2.646995782852173,1.2046492099761963,1.4423465728759766,0.6040492057800293,1.0,1.0,0.0,117.65586853027344,121.0,53244.5703125,0.0,1584.471923828125,1.0,280.0433044433594,283.4049377441406,296.8058166503906,300.2056884765625,293.1499938964844,293.1499938964844,279.75,32377.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558419346809387,1.0,0.0,0.0,3.7889232635498047,3.7889480590820312,9.579104016665951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.171875,0.0,1665.1546630859375,1895.4371337890625,0.0,2990.014892578125,0.9338471293449402,1.0,0.0,3.0,1.0,0.0
17918400,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.614018440246582,0.4928805530071258,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8442699313163757,0.3299180865287781,0.3135837614536285,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8349238634109497,0.3179929554462433,0.223566398024559,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8115643858909607,0.2902949452400207,0.2765325009822845,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7169899940490723,0.1975530385971069,0.8982757329940796,285.03973388671875,284.95001220703125,300.3866882324219,293.8210144042969,298.78668212890625,297.4472045898437,285.0373229980469,1.0,0.5015324354171753,0.8696852922439575,0.8696852922439575,1.0,1.0,-2.646995782852173,1.2046492099761963,1.4423465728759766,0.6040492057800293,1.0,1.0,0.0,117.65586853027344,121.0,53244.5703125,0.0,1584.471923828125,1.0,280.0433044433594,283.4049377441406,296.8058166503906,300.2056884765625,293.1499938964844,293.1499938964844,279.75,32377.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558419346809387,1.0,0.0,0.0,3.7889232635498047,3.7889480590820312,9.579104016665951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.171875,0.0,1665.1546630859375,1895.4371337890625,0.0,2990.014892578125,0.9338471293449402,1.0,0.0,3.0,1.0,0.0
17918460,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6186954379081726,0.491387128829956,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8476330637931824,0.3328593671321869,0.3165529370307922,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8370933532714844,0.3194366097450256,0.2247459590435028,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8142725229263306,0.2922435104846954,0.2785530984401703,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7189861536026001,0.1985637247562408,0.9033845067024232,284.8931579589844,284.95001220703125,300.44580078125,293.830810546875,298.8124389648437,297.44482421875,284.8960266113281,1.0,0.5032792091369629,0.867218554019928,0.867218554019928,1.0,1.0,-2.6587443351745605,1.2101316452026367,1.4486128091812134,0.6066884398460388,0.8897920250892639,0.8897920250892639,0.0,117.6184310913086,124.0,54228.828125,0.0,1600.7880859375,1.0,279.75714111328125,283.243408203125,296.8641052246094,300.3925476074219,293.1499938964844,293.1499938964844,280.04998779296875,38220.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866697371006012,1.0,0.0,0.0,3.714918613433838,3.714943647384644,9.208563369611512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.3994140625,0.0,1623.5068359375,1895.4371337890625,0.0,3091.828857421875,0.921372413635254,1.0,0.0,3.0,1.0,0.0
17918520,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6186954379081726,0.491387128829956,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8476330637931824,0.3328593671321869,0.3165529370307922,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8370933532714844,0.3194366097450256,0.2247459590435028,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8142725229263306,0.2922435104846954,0.2785530984401703,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7189861536026001,0.1985637247562408,0.9033845067024232,284.8931579589844,284.95001220703125,300.44580078125,293.830810546875,298.8124389648437,297.44482421875,284.8960266113281,1.0,0.5032792091369629,0.867218554019928,0.867218554019928,1.0,1.0,-2.6587443351745605,1.2101316452026367,1.4486128091812134,0.6066884398460388,0.8897920250892639,0.8897920250892639,0.0,117.6184310913086,124.0,54228.828125,0.0,1600.7880859375,1.0,279.75714111328125,283.243408203125,296.8641052246094,300.3925476074219,293.1499938964844,293.1499938964844,280.04998779296875,38220.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866697371006012,1.0,0.0,0.0,3.714918613433838,3.714943647384644,9.208563369611512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.3994140625,0.0,1623.5068359375,1895.4371337890625,0.0,3091.828857421875,0.921372413635254,1.0,0.0,3.0,1.0,0.0
17918580,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.624322235584259,0.4925019741058349,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8497072458267212,0.3364225924015045,0.3196951150894165,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8380165696144104,0.3215619921684265,0.2260490357875824,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8156739473342896,0.2947072386741638,0.2806921601295471,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7198434472084045,0.1999190747737884,0.9088481664657592,285.04498291015625,284.95001220703125,300.5052795410156,293.8409118652344,298.8437805175781,297.4520568847656,285.0446472167969,1.0,0.5059744119644165,0.8647517561912537,0.8647517561912537,1.0,1.0,-2.67455530166626,1.2175713777542114,1.4569839239120483,0.6104133129119873,1.0,1.0,0.0,118.4874038696289,127.0,53821.79296875,0.0,1627.1304931640625,1.0,280.0433654785156,283.3968200683594,296.8226928710937,300.2565002441406,293.1499938964844,293.1499938964844,279.75,33160.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590648174285889,1.0,0.0,0.0,3.836374759674072,3.836400270462036,9.82053961706697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8525390625,0.0,1728.2396240234375,1895.4371337890625,0.0,3020.234130859375,0.9449970722198486,1.0,0.0,3.0,1.0,0.0
17918640,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.624322235584259,0.4925019741058349,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8497072458267212,0.3364225924015045,0.3196951150894165,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8380165696144104,0.3215619921684265,0.2260490357875824,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8156739473342896,0.2947072386741638,0.2806921601295471,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7198434472084045,0.1999190747737884,0.9088481664657592,285.04498291015625,284.95001220703125,300.5052795410156,293.8409118652344,298.8437805175781,297.4520568847656,285.0446472167969,1.0,0.5059744119644165,0.8647517561912537,0.8647517561912537,1.0,1.0,-2.67455530166626,1.2175713777542114,1.4569839239120483,0.6104133129119873,1.0,1.0,0.0,118.4874038696289,127.0,53821.79296875,0.0,1627.1304931640625,1.0,280.0433654785156,283.3968200683594,296.8226928710937,300.2565002441406,293.1499938964844,293.1499938964844,279.75,33160.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590648174285889,1.0,0.0,0.0,3.836374759674072,3.836400270462036,9.82053961706697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8525390625,0.0,1728.2396240234375,1895.4371337890625,0.0,3020.234130859375,0.9449970722198486,1.0,0.0,3.0,1.0,0.0
17918700,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6265003681182861,0.4936013519763946,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8505274057388306,0.3380143344402313,0.3213696181774139,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8382822871208191,0.3224042952060699,0.2267825603485107,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8161650896072388,0.2957690060138702,0.2818516790866852,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.720112144947052,0.2004932314157486,0.9119545221328736,284.903076171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8566589355469,297.4505615234375,284.8947448730469,1.0,0.5076373219490051,0.8635183572769165,0.8635183572769165,1.0,1.0,-2.683896780014038,1.221976637840271,1.461920142173767,0.6126847863197327,0.9330719709396362,0.9330719709396362,0.0,119.13435363769533,127.0,55036.38671875,0.0,1643.4324951171875,1.0,279.79376220703125,283.2260437011719,296.8885803222656,300.49774169921875,293.1499938964844,293.1499938964844,279.75,35437.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665801882743835,1.0,0.0,0.0,3.847104787826538,3.84713077545166,9.875550404103706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.017578125,0.0,1759.2781982421875,1895.4371337890625,0.0,3090.7294921875,0.9476706981658936,1.0,0.0,3.0,1.0,0.0
17918760,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6280364394187927,0.4958182871341705,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8504673838615417,0.3393740057945251,0.3227423131465912,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8376560211181641,0.3229778707027435,0.2272592186927795,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8158169388771057,0.296611875295639,0.2827378809452057,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7196385264396667,0.2008943408727646,0.9141440987586976,284.8965759277344,284.95001220703125,300.5649108886719,293.8511657714844,298.8664245605469,297.4432373046875,284.8996887207031,1.0,0.5093958973884583,0.8623076677322388,0.8623076677322388,1.0,1.0,-2.6924798488616943,1.2260136604309082,1.4664663076400757,0.6147605776786804,0.9090569615364076,0.9090569615364076,0.0,120.08470153808594,130.0,55021.3984375,0.0,1660.1337890625,1.0,279.7560729980469,283.22802734375,296.8859558105469,300.4607849121094,293.1499938964844,293.1499938964844,279.45001220703125,37836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699794411659241,1.0,0.0,0.0,3.7843868732452393,3.7844126224517822,9.556180202707765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6826171875,0.0,1702.1314697265625,1895.4371337890625,0.0,3122.617919921875,0.9365111589431764,1.0,0.0,3.0,1.0,0.0
17918820,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6305359601974487,0.5015124678611755,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8495195508003235,0.3420780003070831,0.325320690870285,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8355904817581177,0.3241004943847656,0.2280636578798294,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8143041133880615,0.2982472777366638,0.2843273282051086,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7179024815559387,0.2015959173440933,0.9176422357559204,284.8872985839844,284.95001220703125,300.62457275390625,293.8614501953125,298.8848876953125,297.4266052246094,284.8909606933594,1.0,0.5131366848945618,0.8598861694335938,0.8598861694335938,1.0,1.0,-2.709500551223755,1.234017252922058,1.4754832983016968,0.6188398599624634,0.8375372290611267,0.8375372290611267,0.0,122.36458587646484,133.0,55445.66796875,0.0,1695.36474609375,1.0,279.457763671875,283.1977844238281,296.8813171386719,300.49542236328125,293.1499938964844,293.1499938964844,279.75,41079.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768365979194641,1.0,0.0,0.0,3.540806770324707,3.540830612182617,8.365612416127988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.86328125,0.0,1451.9117431640625,1895.4371337890625,0.0,3186.927734375,0.886017918586731,1.0,0.0,3.0,1.0,0.0
17918880,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6305359601974487,0.5015124678611755,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8495195508003235,0.3420780003070831,0.325320690870285,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8355904817581177,0.3241004943847656,0.2280636578798294,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8143041133880615,0.2982472777366638,0.2843273282051086,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7179024815559387,0.2015959173440933,0.9176422357559204,284.8872985839844,284.95001220703125,300.62457275390625,293.8614501953125,298.8848876953125,297.4266052246094,284.8909606933594,1.0,0.5131366848945618,0.8598861694335938,0.8598861694335938,1.0,1.0,-2.709500551223755,1.234017252922058,1.4754832983016968,0.6188398599624634,0.8375372290611267,0.8375372290611267,0.0,122.36458587646484,133.0,55445.66796875,0.0,1695.36474609375,1.0,279.457763671875,283.1977844238281,296.8813171386719,300.49542236328125,293.1499938964844,293.1499938964844,279.75,41079.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768365979194641,1.0,0.0,0.0,3.540806770324707,3.540830612182617,8.365612416127988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.86328125,0.0,1451.9117431640625,1895.4371337890625,0.0,3186.927734375,0.886017918586731,1.0,0.0,3.0,1.0,0.0
17918940,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6345244646072388,0.506440281867981,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8495775461196899,0.3456963002681732,0.3285869359970093,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8346028923988342,0.326242595911026,0.2294342815876007,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8137351274490356,0.3006739318370819,0.2864964604377746,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7169556617736816,0.2028352171182632,0.9228510856628418,285.0215148925781,284.95001220703125,300.68408203125,293.87164306640625,298.9123229980469,297.42626953125,285.0211181640625,1.0,0.517245888710022,0.8574647307395935,0.8574647307395935,1.0,1.0,-2.729856252670288,1.2436370849609375,1.48621928691864,0.6237488985061646,0.953545331954956,0.953545331954956,0.0,124.55438995361328,136.0,55246.15625,0.0,1735.531005859375,1.0,279.7416687011719,283.3309936523437,296.8450622558594,300.36358642578125,293.1499938964844,293.1499938964844,279.45001220703125,33037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671895265579224,1.0,0.0,0.0,3.679522752761841,3.679546356201172,9.033920491674508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1005859375,0.0,1543.9178466796875,1895.4371337890625,0.0,3096.445556640625,0.909974992275238,1.0,0.0,3.0,1.0,0.0
17919000,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6345244646072388,0.506440281867981,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8495775461196899,0.3456963002681732,0.3285869359970093,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8346028923988342,0.326242595911026,0.2294342815876007,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8137351274490356,0.3006739318370819,0.2864964604377746,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7169556617736816,0.2028352171182632,0.9228510856628418,285.0215148925781,284.95001220703125,300.68408203125,293.87164306640625,298.9123229980469,297.42626953125,285.0211181640625,1.0,0.517245888710022,0.8574647307395935,0.8574647307395935,1.0,1.0,-2.729856252670288,1.2436370849609375,1.48621928691864,0.6237488985061646,0.953545331954956,0.953545331954956,0.0,124.55438995361328,136.0,55246.15625,0.0,1735.531005859375,1.0,279.7416687011719,283.3309936523437,296.8450622558594,300.36358642578125,293.1499938964844,293.1499938964844,279.45001220703125,33037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671895265579224,1.0,0.0,0.0,3.679522752761841,3.679546356201172,9.033920491674508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1005859375,0.0,1543.9178466796875,1895.4371337890625,0.0,3096.445556640625,0.909974992275238,1.0,0.0,3.0,1.0,0.0
17919060,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6366903185844421,0.5125802159309387,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8488070964813232,0.3486404418945312,0.331633448600769,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8328052163124084,0.3276156187057495,0.230615347623825,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8123775720596313,0.3024968206882477,0.2884732782840729,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7153477668762207,0.2036671191453933,0.9275792837142944,284.9136962890625,284.95001220703125,300.7433166503906,293.8816223144531,298.93133544921875,297.4109802246094,284.91668701171875,1.0,0.5215990543365479,0.8548234105110168,0.8548234105110168,1.0,1.0,-2.750375747680664,1.2532846927642822,1.4970909357070925,0.6287356615066528,0.8671530485153198,0.8671530485153198,0.0,127.14183807373048,139.0,56258.10546875,0.0,1778.345703125,1.0,279.45733642578125,283.2026062011719,296.9094543457031,300.5604858398437,293.1499938964844,293.1499938964844,279.75,38259.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767887353897095,1.0,0.0,0.0,3.588157415390014,3.588181257247925,8.590852189627185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6982421875,0.0,1482.07080078125,1895.4371337890625,0.0,3186.47900390625,0.8936336636543274,1.0,0.0,3.0,1.0,0.0
17919120,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6366903185844421,0.5125802159309387,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8488070964813232,0.3486404418945312,0.331633448600769,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8328052163124084,0.3276156187057495,0.230615347623825,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8123775720596313,0.3024968206882477,0.2884732782840729,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7153477668762207,0.2036671191453933,0.9275792837142944,284.9136962890625,284.95001220703125,300.7433166503906,293.8816223144531,298.93133544921875,297.4109802246094,284.91668701171875,1.0,0.5215990543365479,0.8548234105110168,0.8548234105110168,1.0,1.0,-2.750375747680664,1.2532846927642822,1.4970909357070925,0.6287356615066528,0.8671530485153198,0.8671530485153198,0.0,127.14183807373048,139.0,56258.10546875,0.0,1778.345703125,1.0,279.45733642578125,283.2026062011719,296.9094543457031,300.5604858398437,293.1499938964844,293.1499938964844,279.75,38259.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767887353897095,1.0,0.0,0.0,3.588157415390014,3.588181257247925,8.590852189627185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6982421875,0.0,1482.07080078125,1895.4371337890625,0.0,3186.47900390625,0.8936336636543274,1.0,0.0,3.0,1.0,0.0
17919180,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.6396735906600952,0.5188170075416565,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8481131792068481,0.352139413356781,0.3348143100738525,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8311005234718323,0.329584926366806,0.2318894416093826,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8110628724098206,0.3047741949558258,0.2905331552028656,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7137241363525391,0.2047773748636245,0.9323802590370178,285.0389404296875,284.95001220703125,300.80206298828125,293.8912658691406,298.9556884765625,297.4056396484375,285.037109375,1.0,0.5260699391365051,0.8521820306777954,0.8521820306777954,1.0,1.0,-2.7714664936065674,1.2632100582122805,1.5082565546035769,0.6338012218475342,0.9910016655921936,0.9910016655921936,0.0,129.8043670654297,127.0,56123.48828125,0.0,1822.9749755859373,1.0,279.74298095703125,283.3260498046875,296.87664794921875,300.4501953125,293.1499938964844,293.1499938964844,279.45001220703125,32205.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701080083847046,1.0,0.0,0.0,3.746462106704712,3.74648642539978,9.365607525069208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.291015625,0.0,1614.017333984375,1895.4371337890625,0.0,3123.823486328125,0.9241570830345154,1.0,0.0,3.0,1.0,0.0
17919240,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.6396735906600952,0.5188170075416565,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8481131792068481,0.352139413356781,0.3348143100738525,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8311005234718323,0.329584926366806,0.2318894416093826,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8110628724098206,0.3047741949558258,0.2905331552028656,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7137241363525391,0.2047773748636245,0.9323802590370178,285.0389404296875,284.95001220703125,300.80206298828125,293.8912658691406,298.9556884765625,297.4056396484375,285.037109375,1.0,0.5260699391365051,0.8521820306777954,0.8521820306777954,1.0,1.0,-2.7714664936065674,1.2632100582122805,1.5082565546035769,0.6338012218475342,0.9910016655921936,0.9910016655921936,0.0,129.8043670654297,127.0,56123.48828125,0.0,1822.9749755859373,1.0,279.74298095703125,283.3260498046875,296.87664794921875,300.4501953125,293.1499938964844,293.1499938964844,279.45001220703125,32205.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701080083847046,1.0,0.0,0.0,3.746462106704712,3.74648642539978,9.365607525069208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.291015625,0.0,1614.017333984375,1895.4371337890625,0.0,3123.823486328125,0.9241570830345154,1.0,0.0,3.0,1.0,0.0
17919300,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6407527327537537,0.5173752903938293,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8501397967338562,0.353609174489975,0.3363721966743469,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8325043320655823,0.3302580118179321,0.2325027585029602,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8126965165138245,0.3056637942790985,0.2915251851081848,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7149352431297302,0.2051639258861541,0.934601902961731,284.8912353515625,284.95001220703125,300.8312072753906,293.8959350585937,298.96533203125,297.39910888671875,284.8840637207031,1.0,0.5261772871017456,0.8508613705635071,0.8508613705635071,1.0,1.0,-2.77622389793396,1.26531982421875,1.5109041929244995,0.6350133419036865,0.899452269077301,0.899452269077301,0.0,129.54202270507812,127.0,57214.828125,0.0,1829.0303955078125,1.0,279.49615478515625,283.155029296875,296.9405517578125,300.6918640136719,293.1499938964844,293.1499938964844,279.45001220703125,35745.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877811849117279,1.0,0.0,0.0,3.749377489089966,3.749402284622192,9.380189567309572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.375,0.0,1644.608642578125,1895.4371337890625,0.0,3196.07080078125,0.92540442943573,1.0,0.0,3.0,1.0,0.0
17919360,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6421456336975098,0.5136686563491821,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8530965447425842,0.3548697829246521,0.3375677168369293,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8347259759902954,0.3306925296783447,0.23281891644001,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8151680827140808,0.3063547015190124,0.2921864092350006,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7168630361557007,0.205394446849823,0.9356468319892884,284.8932189941406,284.95001220703125,300.86016845703125,293.90045166015625,298.9751892089844,297.39324951171875,284.8959045410156,1.0,0.5252238512039185,0.8494696021080017,0.8494696021080017,1.0,1.0,-2.775644540786743,1.2648566961288452,1.510787844657898,0.6347140669822693,0.8788501024246216,0.8788501024246216,0.0,128.38954162597656,130.0,56992.984375,0.0,1822.6810302734373,1.0,279.4568786621094,283.1658630371094,296.9342041015625,300.6412353515625,293.1499938964844,293.1499938964844,279.75,38354.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809587955474854,1.0,0.0,0.0,3.669965982437134,3.669990539550781,8.987054229692149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.35546875,0.0,1573.2105712890625,1895.4371337890625,0.0,3225.565185546875,0.9113796353340148,1.0,0.0,3.0,1.0,0.0
17919420,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6475735306739807,0.51127690076828,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8567885160446167,0.3582396805286407,0.3404790461063385,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8371094465255737,0.3324818313121795,0.2338572740554809,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8179290294647217,0.3084608316421509,0.2939425110816955,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.71880042552948,0.206372782588005,0.9391862154006958,285.02593994140625,284.95001220703125,300.9175109863281,293.90899658203125,299.00732421875,297.404296875,285.0242614746094,1.0,0.526278555393219,0.8466860055923462,0.8466860055923462,1.0,1.0,-2.7838637828826904,1.268537163734436,1.5153264999389648,0.6362388134002686,0.9970300793647766,0.9970300793647766,0.0,127.94683837890624,133.0,56528.5078125,0.0,1833.2447509765625,1.0,279.743408203125,283.3021545410156,296.8908996582031,300.4961853027344,293.1499938964844,293.1499938964844,279.45001220703125,32802.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734528422355652,1.0,0.0,0.0,3.798828363418579,3.7988531589508057,9.62925355452171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5205078125,0.0,1680.2353515625,1895.4371337890625,0.0,3155.197509765625,0.9363979697227478,1.0,0.0,3.0,1.0,0.0
17919480,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6475735306739807,0.51127690076828,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8567885160446167,0.3582396805286407,0.3404790461063385,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8371094465255737,0.3324818313121795,0.2338572740554809,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8179290294647217,0.3084608316421509,0.2939425110816955,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.71880042552948,0.206372782588005,0.9391862154006958,285.02593994140625,284.95001220703125,300.9175109863281,293.90899658203125,299.00732421875,297.404296875,285.0242614746094,1.0,0.526278555393219,0.8466860055923462,0.8466860055923462,1.0,1.0,-2.7838637828826904,1.268537163734436,1.5153264999389648,0.6362388134002686,0.9970300793647766,0.9970300793647766,0.0,127.94683837890624,133.0,56528.5078125,0.0,1833.2447509765625,1.0,279.743408203125,283.3021545410156,296.8908996582031,300.4961853027344,293.1499938964844,293.1499938964844,279.45001220703125,32802.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734528422355652,1.0,0.0,0.0,3.798828363418579,3.7988531589508057,9.62925355452171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5205078125,0.0,1680.2353515625,1895.4371337890625,0.0,3155.197509765625,0.9363979697227478,1.0,0.0,3.0,1.0,0.0
