time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919540,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6511536836624146,0.5124573707580566,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8584482669830322,0.3609763383865356,0.3432861864566803,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8375568389892578,0.3335548341274261,0.2347971051931381,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8187885284423828,0.3099990487098694,0.2956050038337707,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7191227078437805,0.2069877535104751,0.9426849484443665,284.8930053710937,284.95001220703125,300.9739074707031,293.9168395996094,299.0303649902344,297.3994140625,284.8963317871094,1.0,0.5284135341644287,0.8439024686813354,0.8439024686813354,1.0,1.0,-2.7959885597229004,1.274059534072876,1.521929144859314,0.638949453830719,0.8880650997161865,0.8880650997161865,0.0,128.74310302734375,136.0,57480.578125,0.0,1855.816162109375,1.0,279.4562072753906,283.1526794433594,296.946044921875,300.6791687011719,293.1499938964844,293.1499938964844,279.75,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832284808158875,1.0,0.0,0.0,3.713368654251098,3.713393688201904,9.200880413118284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.97802734375,0.0,1623.6929931640625,1895.4371337890625,0.0,3246.82861328125,0.9212473630905152,1.0,0.0,3.0,1.0,0.0
17919600,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6511536836624146,0.5124573707580566,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8584482669830322,0.3609763383865356,0.3432861864566803,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8375568389892578,0.3335548341274261,0.2347971051931381,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8187885284423828,0.3099990487098694,0.2956050038337707,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7191227078437805,0.2069877535104751,0.9426849484443665,284.8930053710937,284.95001220703125,300.9739074707031,293.9168395996094,299.0303649902344,297.3994140625,284.8963317871094,1.0,0.5284135341644287,0.8439024686813354,0.8439024686813354,1.0,1.0,-2.7959885597229004,1.274059534072876,1.521929144859314,0.638949453830719,0.8880650997161865,0.8880650997161865,0.0,128.74310302734375,136.0,57480.578125,0.0,1855.816162109375,1.0,279.4562072753906,283.1526794433594,296.946044921875,300.6791687011719,293.1499938964844,293.1499938964844,279.75,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832284808158875,1.0,0.0,0.0,3.713368654251098,3.713393688201904,9.200880413118284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.97802734375,0.0,1623.6929931640625,1895.4371337890625,0.0,3246.82861328125,0.9212473630905152,1.0,0.0,3.0,1.0,0.0
17919660,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.6554781198501587,0.5151828527450562,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8594174385070801,0.3643936514854431,0.3462987244129181,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8373726606369019,0.3353478014469147,0.2358803898096084,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8189901113510132,0.3120946288108825,0.2974098324775696,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7188357710838318,0.2079558819532394,0.9465078115463256,285.0380554199219,284.95001220703125,301.0291748046875,293.923828125,299.0579528808594,297.4034423828125,285.03717041015625,1.0,0.5312833189964294,0.8413538336753845,0.8413538336753845,1.0,1.0,-2.8109445571899414,1.2809842824935913,1.5299601554870603,0.6423631310462952,1.0,1.0,0.0,130.11427307128906,139.0,57068.68359375,0.0,1885.765625,1.0,279.7436828613281,283.2998352050781,296.9061279296875,300.543701171875,293.1499938964844,293.1499938964844,279.45001220703125,33139.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758416771888733,1.0,0.0,0.0,3.836637496948242,3.836662769317627,9.821884532357217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.02734375,0.0,1728.3939208984375,1895.4371337890625,0.0,3177.599365234375,0.9449822902679444,1.0,0.0,3.0,1.0,0.0
17919720,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.6554781198501587,0.5151828527450562,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8594174385070801,0.3643936514854431,0.3462987244129181,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8373726606369019,0.3353478014469147,0.2358803898096084,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8189901113510132,0.3120946288108825,0.2974098324775696,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7188357710838318,0.2079558819532394,0.9465078115463256,285.0380554199219,284.95001220703125,301.0291748046875,293.923828125,299.0579528808594,297.4034423828125,285.03717041015625,1.0,0.5312833189964294,0.8413538336753845,0.8413538336753845,1.0,1.0,-2.8109445571899414,1.2809842824935913,1.5299601554870603,0.6423631310462952,1.0,1.0,0.0,130.11427307128906,139.0,57068.68359375,0.0,1885.765625,1.0,279.7436828613281,283.2998352050781,296.9061279296875,300.543701171875,293.1499938964844,293.1499938964844,279.45001220703125,33139.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758416771888733,1.0,0.0,0.0,3.836637496948242,3.836662769317627,9.821884532357217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.02734375,0.0,1728.3939208984375,1895.4371337890625,0.0,3177.599365234375,0.9449822902679444,1.0,0.0,3.0,1.0,0.0
17919780,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6577692031860352,0.519730806350708,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8592660427093506,0.3671357035636902,0.3491687178611755,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8361342549324036,0.3363898396492004,0.2368406951427459,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8181745409965515,0.3135907053947449,0.2990873157978058,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7176720499992371,0.2085161060094833,0.95002281665802,284.8984680175781,284.95001220703125,301.08319091796875,293.9298400878906,299.0758361816406,297.3908386230469,284.9009094238281,1.0,0.534689724445343,0.8388051986694336,0.8388051986694336,1.0,1.0,-2.827256441116333,1.288536548614502,1.538719892501831,0.6462059617042542,0.906577169895172,0.906577169895172,0.0,132.10855102539062,142.0,58204.140625,0.0,1921.1561279296875,1.0,279.4567565917969,283.1398620605469,296.96112060546875,300.7378234863281,293.1499938964844,293.1499938964844,279.1499938964844,37894.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860783576965332,1.0,0.0,0.0,3.7746970653533936,3.774722576141357,9.507306231171242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2900390625,0.0,1691.0369873046875,1895.4371337890625,0.0,3273.514404296875,0.93453711271286,1.0,0.0,3.0,1.0,0.0
17919840,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6577692031860352,0.519730806350708,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8592660427093506,0.3671357035636902,0.3491687178611755,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8361342549324036,0.3363898396492004,0.2368406951427459,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8181745409965515,0.3135907053947449,0.2990873157978058,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7176720499992371,0.2085161060094833,0.95002281665802,284.8984680175781,284.95001220703125,301.08319091796875,293.9298400878906,299.0758361816406,297.3908386230469,284.9009094238281,1.0,0.534689724445343,0.8388051986694336,0.8388051986694336,1.0,1.0,-2.827256441116333,1.288536548614502,1.538719892501831,0.6462059617042542,0.906577169895172,0.906577169895172,0.0,132.10855102539062,142.0,58204.140625,0.0,1921.1561279296875,1.0,279.4567565917969,283.1398620605469,296.96112060546875,300.7378234863281,293.1499938964844,293.1499938964844,279.1499938964844,37894.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860783576965332,1.0,0.0,0.0,3.7746970653533936,3.774722576141357,9.507306231171242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2900390625,0.0,1691.0369873046875,1895.4371337890625,0.0,3273.514404296875,0.93453711271286,1.0,0.0,3.0,1.0,0.0
17919900,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.6583317518234253,0.5228238701820374,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.858590841293335,0.3683584928512573,0.3504076898097992,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8349305391311646,0.3367402255535126,0.2371545583009719,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8172048330307007,0.3141900897026062,0.2997395098209381,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7165579199790955,0.208662524819374,0.9510655403137208,284.8129577636719,284.95001220703125,301.1096496582031,293.9324645996094,299.08251953125,297.3808288574219,284.8155517578125,1.0,0.5364692807197571,0.8375308513641357,0.8375308513641357,1.0,1.0,-2.8348774909973145,1.2920511960983276,1.5428261756896973,0.6479756236076355,0.8186038136482239,0.8186038136482239,0.0,133.3450164794922,142.0,58761.57421875,0.0,1939.2911376953125,1.0,279.19793701171875,283.0385437011719,296.9816589355469,300.8727722167969,293.1499938964844,293.1499938964844,279.1499938964844,42555.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892020046710968,1.0,0.0,0.0,3.652198553085327,3.652223825454712,8.900247507881431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0224609375,0.0,1584.6944580078125,1895.4371337890625,0.0,3329.09375,0.907927393913269,1.0,0.0,3.0,1.0,0.0
17919960,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6589683294296265,0.5261797904968262,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8577480316162109,0.3696860074996948,0.3516030609607696,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8335679769515991,0.337199717760086,0.2374305725097656,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8160688281059265,0.3148677349090576,0.3003428280353546,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7152674198150635,0.2088416516780853,0.9518611431121826,284.8908386230469,284.95001220703125,301.1357421875,293.9347839355469,299.0897521972656,297.37213134765625,284.8937683105469,1.0,0.5382801294326782,0.8361061811447144,0.8361061811447144,1.0,1.0,-2.84235954284668,1.295477271080017,1.5468822717666626,0.649677038192749,0.8384495377540588,0.8384495377540588,0.0,134.66419982910156,145.0,58554.48046875,0.0,1957.6932373046875,1.0,279.1580505371094,283.1100158691406,296.951904296875,300.7640380859375,293.1499938964844,293.1499938964844,279.45001220703125,40787.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89223313331604,1.0,0.0,0.0,3.53931212425232,3.5393357276916504,8.358551326637098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.52734375,0.0,1448.206787109375,1895.4371337890625,0.0,3331.085205078125,0.885453462600708,1.0,0.0,3.0,1.0,0.0
17920020,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6616911292076111,0.5315737128257751,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8573918342590332,0.3731742799282074,0.35475754737854,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8321881890296936,0.3390222191810608,0.2385920733213424,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8150172233581543,0.3169451951980591,0.3021959662437439,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7137653231620789,0.2097118943929672,0.9554727077484132,285.0154724121094,284.95001220703125,301.1867370605469,293.9384765625,299.1121520996094,297.3701477050781,285.0150451660156,1.0,0.5421545505523682,0.8332568407058716,0.8332568407058716,1.0,1.0,-2.860593318939209,1.3039016723632812,1.5566916465759275,0.6538985371589661,0.947053849697113,0.947053849697113,0.0,137.0301513671875,148.0,58282.98046875,0.0,1998.769775390625,1.0,279.441650390625,283.2371520996094,296.9136962890625,300.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,33236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831570744514465,1.0,0.0,0.0,3.670866012573242,3.670889854431152,8.991463005258993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2412109375,0.0,1535.709716796875,1895.4371337890625,0.0,3246.159912109375,0.9081422686576844,1.0,0.0,3.0,1.0,0.0
17920080,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6616911292076111,0.5315737128257751,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8573918342590332,0.3731742799282074,0.35475754737854,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8321881890296936,0.3390222191810608,0.2385920733213424,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8150172233581543,0.3169451951980591,0.3021959662437439,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7137653231620789,0.2097118943929672,0.9554727077484132,285.0154724121094,284.95001220703125,301.1867370605469,293.9384765625,299.1121520996094,297.3701477050781,285.0150451660156,1.0,0.5421545505523682,0.8332568407058716,0.8332568407058716,1.0,1.0,-2.860593318939209,1.3039016723632812,1.5566916465759275,0.6538985371589661,0.947053849697113,0.947053849697113,0.0,137.0301513671875,148.0,58282.98046875,0.0,1998.769775390625,1.0,279.441650390625,283.2371520996094,296.9136962890625,300.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,33236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831570744514465,1.0,0.0,0.0,3.670866012573242,3.670889854431152,8.991463005258993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2412109375,0.0,1535.709716796875,1895.4371337890625,0.0,3246.159912109375,0.9081422686576844,1.0,0.0,3.0,1.0,0.0
17920140,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.6625648140907288,0.5380458235740662,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8562792539596558,0.3759558200836181,0.3576546013355255,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8300901651382446,0.340068370103836,0.2395446598529815,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8132683634757996,0.3184063732624054,0.3038337826728821,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7116592526435852,0.210180401802063,0.9585737586021424,284.9154968261719,284.95001220703125,301.2359313964844,293.9408264160156,299.1255798339844,297.3534545898437,284.9179077148437,1.0,0.5462040305137634,0.8304075002670288,0.8304075002670288,1.0,1.0,-2.878697633743286,1.3122307062149048,1.5664669275283811,0.6581497192382812,0.8641359210014343,0.8641359210014343,0.0,139.76113891601562,136.0,59204.609375,0.0,2041.8941650390625,1.0,279.157470703125,283.1160888671875,296.966064453125,300.8064880371094,293.1499938964844,293.1499938964844,279.45001220703125,38265.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920993804931641,1.0,0.0,0.0,3.573221206665039,3.57324481010437,8.519480161339743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5263671875,0.0,1466.01171875,1895.4371337890625,0.0,3329.835205078125,0.890376627445221,1.0,0.0,3.0,1.0,0.0
17920200,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.6625648140907288,0.5380458235740662,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8562792539596558,0.3759558200836181,0.3576546013355255,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8300901651382446,0.340068370103836,0.2395446598529815,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8132683634757996,0.3184063732624054,0.3038337826728821,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7116592526435852,0.210180401802063,0.9585737586021424,284.9154968261719,284.95001220703125,301.2359313964844,293.9408264160156,299.1255798339844,297.3534545898437,284.9179077148437,1.0,0.5462040305137634,0.8304075002670288,0.8304075002670288,1.0,1.0,-2.878697633743286,1.3122307062149048,1.5664669275283811,0.6581497192382812,0.8641359210014343,0.8641359210014343,0.0,139.76113891601562,136.0,59204.609375,0.0,2041.8941650390625,1.0,279.157470703125,283.1160888671875,296.966064453125,300.8064880371094,293.1499938964844,293.1499938964844,279.45001220703125,38265.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920993804931641,1.0,0.0,0.0,3.573221206665039,3.57324481010437,8.519480161339743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5263671875,0.0,1466.01171875,1895.4371337890625,0.0,3329.835205078125,0.890376627445221,1.0,0.0,3.0,1.0,0.0
17920260,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6656844019889832,0.5322772860527039,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8615924119949341,0.3792800307273865,0.360541969537735,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8338879942893982,0.3416759967803955,0.2404778599739074,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8174108862876892,0.3202974200248718,0.3054026067256927,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7148178219795227,0.2109110504388809,0.9610379934310912,285.01763916015625,284.95001220703125,301.2832336425781,293.9417419433594,299.1473083496094,297.3545227050781,285.0150146484375,1.0,0.5450088381767273,0.8273976445198059,0.8273976445198059,1.0,1.0,-2.8812241554260254,1.312954068183899,1.568270206451416,0.6584789156913757,0.9668056964874268,0.9668056964874268,0.0,138.0340576171875,139.0,58758.578125,0.0,2037.5811767578125,1.0,279.4428100585937,283.22393798828125,296.9263000488281,300.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,32722.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854774832725525,1.0,0.0,0.0,3.717385292053223,3.717409372329712,9.220797210218734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.6201171875,0.0,1584.4642333984375,1895.4371337890625,0.0,3267.88916015625,0.917838454246521,1.0,0.0,3.0,1.0,0.0
17920320,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6656844019889832,0.5322772860527039,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8615924119949341,0.3792800307273865,0.360541969537735,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8338879942893982,0.3416759967803955,0.2404778599739074,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8174108862876892,0.3202974200248718,0.3054026067256927,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7148178219795227,0.2109110504388809,0.9610379934310912,285.01763916015625,284.95001220703125,301.2832336425781,293.9417419433594,299.1473083496094,297.3545227050781,285.0150146484375,1.0,0.5450088381767273,0.8273976445198059,0.8273976445198059,1.0,1.0,-2.8812241554260254,1.312954068183899,1.568270206451416,0.6584789156913757,0.9668056964874268,0.9668056964874268,0.0,138.0340576171875,139.0,58758.578125,0.0,2037.5811767578125,1.0,279.4428100585937,283.22393798828125,296.9263000488281,300.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,32722.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854774832725525,1.0,0.0,0.0,3.717385292053223,3.717409372329712,9.220797210218734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.6201171875,0.0,1584.4642333984375,1895.4371337890625,0.0,3267.88916015625,0.917838454246521,1.0,0.0,3.0,1.0,0.0
17920380,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6688822507858276,0.5303695797920227,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8647059202194214,0.3818988800048828,0.3631794452667236,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8356090784072876,0.3425089418888092,0.241203635931015,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8194767236709595,0.3215698301792145,0.3067563474178314,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7161437273025513,0.2112607061862945,0.9630661010742188,284.9006652832031,284.95001220703125,301.3284606933594,293.9410705566406,299.1662292480469,297.3521728515625,284.9033508300781,1.0,0.5457763075828552,0.8243878483772278,0.8243878483772278,1.0,1.0,-2.887027740478516,1.3153116703033447,1.5717161893844604,0.6593514084815979,0.8659746646881104,0.8659746646881104,0.0,137.64283752441406,142.0,59441.17578125,0.0,2045.2840576171875,1.0,279.1571655273437,283.09307861328125,296.9668273925781,300.8294677734375,293.1499938964844,293.1499938964844,279.45001220703125,38662.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945293426513672,1.0,0.0,0.0,3.607413053512573,3.607437133789064,8.683304599799158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.990234375,0.0,1505.9910888671875,1895.4371337890625,0.0,3352.538818359375,0.8981344699859619,1.0,0.0,3.0,1.0,0.0
17920440,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6688822507858276,0.5303695797920227,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8647059202194214,0.3818988800048828,0.3631794452667236,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8356090784072876,0.3425089418888092,0.241203635931015,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8194767236709595,0.3215698301792145,0.3067563474178314,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7161437273025513,0.2112607061862945,0.9630661010742188,284.9006652832031,284.95001220703125,301.3284606933594,293.9410705566406,299.1662292480469,297.3521728515625,284.9033508300781,1.0,0.5457763075828552,0.8243878483772278,0.8243878483772278,1.0,1.0,-2.887027740478516,1.3153116703033447,1.5717161893844604,0.6593514084815979,0.8659746646881104,0.8659746646881104,0.0,137.64283752441406,142.0,59441.17578125,0.0,2045.2840576171875,1.0,279.1571655273437,283.09307861328125,296.9668273925781,300.8294677734375,293.1499938964844,293.1499938964844,279.45001220703125,38662.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945293426513672,1.0,0.0,0.0,3.607413053512573,3.607437133789064,8.683304599799158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.990234375,0.0,1505.9910888671875,1895.4371337890625,0.0,3352.538818359375,0.8981344699859619,1.0,0.0,3.0,1.0,0.0
17920500,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6708670854568481,0.5307443141937256,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8655458688735962,0.383492648601532,0.3644977807998657,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.835803210735321,0.3432128429412842,0.2415535002946853,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8198485970497131,0.3224304914474487,0.3074172437191009,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7162072062492371,0.2115762531757354,0.9640108942985536,285.0270690917969,284.95001220703125,301.3502197265625,293.9400939941406,299.1775817871094,297.35498046875,285.0306701660156,1.0,0.5465548038482666,0.822882890701294,0.822882890701294,1.0,1.0,-2.891409158706665,1.317196249961853,1.574212908744812,0.660183846950531,0.9543197751045228,0.9543197751045228,0.0,137.92283630371094,142.0,58775.17578125,0.0,2053.949951171875,1.0,279.4012451171875,283.23004150390625,296.9120483398437,300.6219787597656,293.1499938964844,293.1499938964844,279.45001220703125,33866.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887943029403687,1.0,0.0,0.0,3.6623008251190186,3.6623246669769287,8.949552920967108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7158203125,0.0,1530.8817138671875,1895.4371337890625,0.0,3298.929931640625,0.9083924889564514,1.0,0.0,3.0,1.0,0.0
17920560,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6729675531387329,0.531093180179596,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8666270971298218,0.3852286040782928,0.3661055266857147,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8362535238265991,0.3440689444541931,0.2421288639307022,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8204360008239746,0.3234162628650665,0.3083230853080749,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7164776921272278,0.2119929492473602,0.965772807598114,285.01885986328125,284.95001220703125,301.3714294433594,293.9386901855469,299.1896667480469,297.3595886230469,285.0172119140625,1.0,0.5476109981536865,0.8215160369873047,0.8215160369873047,1.0,1.0,-2.897656202316284,1.3199964761734009,1.5776597261428833,0.6615335941314697,0.974407434463501,0.974407434463501,0.0,138.26666259765625,145.0,59034.76953125,0.0,2066.069580078125,1.0,279.4427795410156,283.2156066894531,296.9211120605469,300.6853942871094,293.1499938964844,293.1499938964844,279.1499938964844,32851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872962594032288,1.0,0.0,0.0,3.742052793502808,3.742077112197876,9.343576152787136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.65625,0.0,1613.8607177734375,1895.4371337890625,0.0,3284.91357421875,0.9236652851104736,1.0,0.0,3.0,1.0,0.0
17920620,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.674918532371521,0.5343471765518188,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8670101165771484,0.387864887714386,0.3688364923000335,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8354796171188354,0.3448755741119385,0.2428921461105346,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8200295567512512,0.3246566653251648,0.309721976518631,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7156224846839905,0.2123266011476516,0.9681116938591005,284.9016418457031,284.95001220703125,301.4119873046875,293.9344787597656,299.2026062011719,297.3497009277344,284.90435791015625,1.0,0.5502104163169861,0.8187822699546814,0.8187822699546814,1.0,1.0,-2.910261392593384,1.325626015663147,1.5846352577209473,0.664331316947937,0.8754235506057739,0.8754235506057739,0.0,139.77294921875,148.0,59891.796875,0.0,2094.693603515625,1.0,279.15692138671875,283.0809020996094,296.9621276855469,300.8509826660156,293.1499938964844,293.1499938964844,279.45001220703125,38435.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967039585113525,1.0,0.0,0.0,3.645738840103149,3.645763397216797,8.868790928318049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.578125,0.0,1546.63525390625,1895.4371337890625,0.0,3372.841552734375,0.9064317941665648,1.0,0.0,3.0,1.0,0.0
17920680,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.674918532371521,0.5343471765518188,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8670101165771484,0.387864887714386,0.3688364923000335,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8354796171188354,0.3448755741119385,0.2428921461105346,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8200295567512512,0.3246566653251648,0.309721976518631,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7156224846839905,0.2123266011476516,0.9681116938591005,284.9016418457031,284.95001220703125,301.4119873046875,293.9344787597656,299.2026062011719,297.3497009277344,284.90435791015625,1.0,0.5502104163169861,0.8187822699546814,0.8187822699546814,1.0,1.0,-2.910261392593384,1.325626015663147,1.5846352577209473,0.664331316947937,0.8754235506057739,0.8754235506057739,0.0,139.77294921875,148.0,59891.796875,0.0,2094.693603515625,1.0,279.15692138671875,283.0809020996094,296.9621276855469,300.8509826660156,293.1499938964844,293.1499938964844,279.45001220703125,38435.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967039585113525,1.0,0.0,0.0,3.645738840103149,3.645763397216797,8.868790928318049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.578125,0.0,1546.63525390625,1895.4371337890625,0.0,3372.841552734375,0.9064317941665648,1.0,0.0,3.0,1.0,0.0
17920740,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6762501001358032,0.5366569757461548,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8668569326400757,0.3895281851291656,0.3702349066734314,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8347496390342712,0.3455895781517029,0.2432603687047958,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8194928765296936,0.325530469417572,0.3104123771190643,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7148590087890625,0.212631344795227,0.9691165685653688,285.0329284667969,284.95001220703125,301.4320983886719,293.9315490722656,299.2110595703125,297.348388671875,285.035888671875,1.0,0.5517439246177673,0.8173607587814331,0.8173607587814331,1.0,1.0,-2.9171955585479736,1.3287383317947388,1.5884573459625244,0.6658450365066528,0.968904197216034,0.968904197216034,0.0,140.76846313476562,148.0,59249.8125,0.0,2111.36865234375,1.0,279.4056701660156,283.22186279296875,296.9056701660156,300.6459655761719,293.1499938964844,293.1499938964844,279.45001220703125,33651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911393284797668,1.0,0.0,0.0,3.70501446723938,3.705038547515869,9.159527962765424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1845703125,0.0,1577.40234375,1895.4371337890625,0.0,3320.86083984375,0.9176535606384276,1.0,0.0,3.0,1.0,0.0
17920800,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6776083707809448,0.5384620428085327,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8671084046363831,0.3911982476711273,0.3718028962612152,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8344690203666687,0.34639373421669,0.2438158243894577,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8193494081497192,0.3264557719230652,0.3112828135490417,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7144773602485657,0.2130047231912613,0.970791518688202,285.02520751953125,284.95001220703125,301.45001220703125,293.9283447265625,299.2196350097656,297.3492126464844,285.0235290527344,1.0,0.5533061623573303,0.8160485625267029,0.8160485625267029,1.0,1.0,-2.9249753952026367,1.3322701454162598,1.592705249786377,0.6676095128059387,0.990137815475464,0.990137815475464,0.0,141.639892578125,151.0,59521.3125,0.0,2128.9365234375,1.0,279.4432678222656,283.20819091796875,296.9136962890625,300.7085266113281,293.1499938964844,293.1499938964844,279.1499938964844,32789.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900962471961975,1.0,0.0,0.0,3.7809126377105713,3.7809371948242174,9.53864173425245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.435546875,0.0,1658.866943359375,1895.4371337890625,0.0,3311.107666015625,0.9323221445083618,1.0,0.0,3.0,1.0,0.0
17920860,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6782059073448181,0.5440735816955566,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8662367463111877,0.3937962353229522,0.374547392129898,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8325703144073486,0.3471255898475647,0.2445629090070724,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8178102970123291,0.3276180326938629,0.3126540780067444,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7125564217567444,0.2132554650306701,0.9729594588279724,284.8985900878906,284.95001220703125,301.4852294921875,293.9201965332031,299.2264404296875,297.3326110839844,284.90142822265625,1.0,0.5567464828491211,0.8130302429199219,0.8130302429199219,1.0,1.0,-2.940174102783203,1.3390625715255735,1.6011114120483398,0.6710412502288818,0.8866729736328125,0.8866729736328125,0.0,144.02621459960938,154.0,60477.83203125,0.0,2166.925537109375,1.0,279.1563720703125,283.0635070800781,296.9510803222656,300.8773803710937,293.1499938964844,293.1499938964844,279.45001220703125,38313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001169800758362,1.0,0.0,0.0,3.696955442428589,3.696980237960816,9.119723927142332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.333984375,0.0,1603.5716552734375,1895.4371337890625,0.0,3404.674560546875,0.9175285696983336,1.0,0.0,3.0,1.0,0.0
17920920,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6782059073448181,0.5440735816955566,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8662367463111877,0.3937962353229522,0.374547392129898,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8325703144073486,0.3471255898475647,0.2445629090070724,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8178102970123291,0.3276180326938629,0.3126540780067444,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7125564217567444,0.2132554650306701,0.9729594588279724,284.8985900878906,284.95001220703125,301.4852294921875,293.9201965332031,299.2264404296875,297.3326110839844,284.90142822265625,1.0,0.5567464828491211,0.8130302429199219,0.8130302429199219,1.0,1.0,-2.940174102783203,1.3390625715255735,1.6011114120483398,0.6710412502288818,0.8866729736328125,0.8866729736328125,0.0,144.02621459960938,154.0,60477.83203125,0.0,2166.925537109375,1.0,279.1563720703125,283.0635070800781,296.9510803222656,300.8773803710937,293.1499938964844,293.1499938964844,279.45001220703125,38313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001169800758362,1.0,0.0,0.0,3.696955442428589,3.696980237960816,9.119723927142332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.333984375,0.0,1603.5716552734375,1895.4371337890625,0.0,3404.674560546875,0.9175285696983336,1.0,0.0,3.0,1.0,0.0
17920980,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6797109246253967,0.5498324036598206,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.865460991859436,0.3971036970615387,0.377495676279068,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8307778835296631,0.3485767543315887,0.2454453259706497,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8163270950317383,0.3293446004390716,0.3141565322875976,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7106128334999084,0.213848665356636,0.9753297567367554,285.02947998046875,284.95001220703125,301.51763916015625,293.91015625,299.2381896972656,297.3272399902344,285.0281066894531,1.0,0.5603795051574707,0.8100119233131409,0.8100119233131409,1.0,1.0,-2.95635199546814,1.3463184833526611,1.6100335121154783,0.6746490001678467,1.0,1.0,0.0,146.51678466796875,157.0,60063.09765625,0.0,2207.510986328125,1.0,279.443603515625,283.1988220214844,296.8973083496094,300.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,32957.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938652276992798,1.0,0.0,0.0,3.824690818786621,3.8247158527374254,9.760811963133165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.3671875,0.0,1712.491455078125,1895.4371337890625,0.0,3346.335205078125,0.9423009753227234,1.0,0.0,3.0,1.0,0.0
17921040,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6797109246253967,0.5498324036598206,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.865460991859436,0.3971036970615387,0.377495676279068,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8307778835296631,0.3485767543315887,0.2454453259706497,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8163270950317383,0.3293446004390716,0.3141565322875976,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7106128334999084,0.213848665356636,0.9753297567367554,285.02947998046875,284.95001220703125,301.51763916015625,293.91015625,299.2381896972656,297.3272399902344,285.0281066894531,1.0,0.5603795051574707,0.8100119233131409,0.8100119233131409,1.0,1.0,-2.95635199546814,1.3463184833526611,1.6100335121154783,0.6746490001678467,1.0,1.0,0.0,146.51678466796875,157.0,60063.09765625,0.0,2207.510986328125,1.0,279.443603515625,283.1988220214844,296.8973083496094,300.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,32957.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938652276992798,1.0,0.0,0.0,3.824690818786621,3.8247158527374254,9.760811963133165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.3671875,0.0,1712.491455078125,1895.4371337890625,0.0,3346.335205078125,0.9423009753227234,1.0,0.0,3.0,1.0,0.0
17921100,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6797293424606323,0.5527663230895996,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8650981187820435,0.3984864056110382,0.3790322542190552,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8299204111099243,0.3490208685398102,0.2459365278482437,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8156120181083679,0.3299823105335235,0.3149635791778564,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7096713781356812,0.2140075415372848,0.9767500758171082,284.8866271972656,284.95001220703125,301.53289794921875,293.90447998046875,299.2408142089844,297.3195495605469,284.8813171386719,1.0,0.5622841119766235,0.808502733707428,0.808502733707428,1.0,1.0,-2.9649953842163086,1.3501960039138794,1.6147994995117188,0.6766363382339478,0.9143316149711608,0.9143316149711608,0.0,147.8130340576172,157.0,61197.859375,0.0,2229.183349609375,1.0,279.1942749023437,283.0333251953125,296.9466247558594,300.95465087890625,293.1499938964844,293.1499938964844,279.1499938964844,36181.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010817408561708,1.0,0.0,0.0,3.8198492527008057,3.8198750019073486,9.736116908243275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.27734375,0.0,1731.8896484375,1895.4371337890625,0.0,3413.665771484375,0.9417162537574768,1.0,0.0,3.0,1.0,0.0
17921160,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6791958808898926,0.5564929842948914,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.864077627658844,0.3996715545654297,0.380235493183136,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8284289240837097,0.3492452502250671,0.2461649775505066,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8142912983894348,0.3304359912872314,0.3154824078083038,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7081369161605835,0.2140235006809234,0.9772372245788574,284.8965148925781,284.95001220703125,301.5474853515625,293.8984069824219,299.24102783203125,297.3079528808594,284.899169921875,1.0,0.564154863357544,0.8069076538085938,0.8069076538085938,1.0,1.0,-2.9724066257476807,1.3534592390060425,1.6189473867416382,0.6782829165458679,0.8991726636886597,0.8991726636886597,0.0,149.3287353515625,145.0,61097.4453125,0.0,2249.907470703125,1.0,279.1565246582031,283.04693603515625,296.9302673339844,300.8958435058594,293.1499938964844,293.1499938964844,279.45001220703125,38108.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040252566337584,1.0,0.0,0.0,3.750869274139404,3.750894784927368,9.38765595037694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.43359375,0.0,1664.5260009765625,1895.4371337890625,0.0,3441.076171875,0.9293872117996216,1.0,0.0,3.0,1.0,0.0
17921220,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.68107008934021,0.550944983959198,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8690559267997742,0.402906209230423,0.3829814493656158,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8317528963088989,0.3505836725234985,0.2468712925910949,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8179243206977844,0.3320468962192535,0.3167426586151123,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7109023332595825,0.2145086824893951,0.9784731268882751,285.0224304199219,284.95001220703125,301.574951171875,293.88507080078125,299.2519226074219,297.3065490722656,285.0209350585937,1.0,0.5627008676528931,0.8037174344062805,0.8037174344062805,1.0,1.0,-2.972908735275269,1.3530328273773191,1.6198757886886597,0.678022027015686,1.0,1.0,0.0,147.54034423828125,148.0,60352.5390625,0.0,2241.713623046875,1.0,279.4433288574219,283.182861328125,296.87176513671875,300.728515625,293.1499938964844,293.1499938964844,279.1499938964844,33580.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977538347244263,1.0,0.0,0.0,3.858832597732544,3.858858108520508,9.935852176568003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6474609375,0.0,1759.0146484375,1895.4371337890625,0.0,3382.6376953125,0.950369358062744,1.0,0.0,3.0,1.0,0.0
17921280,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.68107008934021,0.550944983959198,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8690559267997742,0.402906209230423,0.3829814493656158,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8317528963088989,0.3505836725234985,0.2468712925910949,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8179243206977844,0.3320468962192535,0.3167426586151123,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7109023332595825,0.2145086824893951,0.9784731268882751,285.0224304199219,284.95001220703125,301.574951171875,293.88507080078125,299.2519226074219,297.3065490722656,285.0209350585937,1.0,0.5627008676528931,0.8037174344062805,0.8037174344062805,1.0,1.0,-2.972908735275269,1.3530328273773191,1.6198757886886597,0.678022027015686,1.0,1.0,0.0,147.54034423828125,148.0,60352.5390625,0.0,2241.713623046875,1.0,279.4433288574219,283.182861328125,296.87176513671875,300.728515625,293.1499938964844,293.1499938964844,279.1499938964844,33580.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977538347244263,1.0,0.0,0.0,3.858832597732544,3.858858108520508,9.935852176568003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6474609375,0.0,1759.0146484375,1895.4371337890625,0.0,3382.6376953125,0.950369358062744,1.0,0.0,3.0,1.0,0.0
17921340,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6830978393554688,0.5491347908973694,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8719740509986877,0.4054248332977295,0.385550856590271,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8332029581069946,0.3511689305305481,0.2474406361579895,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8196824789047241,0.3330529630184173,0.3178639411926269,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7119569182395935,0.2146350741386413,0.979546070098877,284.886962890625,284.95001220703125,301.60015869140625,293.870361328125,299.25994873046875,297.30157470703125,284.8892517089844,1.0,0.5632468461990356,0.8005272150039673,0.8005272150039673,1.0,1.0,-2.9771323204040527,1.3544442653656006,1.6226881742477417,0.6784127354621887,0.8947112560272217,0.8947112560272217,0.0,147.11041259765625,151.0,61100.359375,0.0,2246.998046875,1.0,279.1568908691406,283.0320739746094,296.8958740234375,300.8669128417969,293.1499938964844,293.1499938964844,279.45001220703125,38691.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066354632377625,1.0,0.0,0.0,3.765626192092896,3.76565194129944,9.461668355470464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9443359375,0.0,1686.4312744140625,1895.4371337890625,0.0,3465.353271484375,0.9329761266708374,1.0,0.0,3.0,1.0,0.0
