time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921400,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6830978393554688,0.5491347908973694,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8719740509986877,0.4054248332977295,0.385550856590271,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8332029581069946,0.3511689305305481,0.2474406361579895,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8196824789047241,0.3330529630184173,0.3178639411926269,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7119569182395935,0.2146350741386413,0.979546070098877,284.886962890625,284.95001220703125,301.60015869140625,293.870361328125,299.25994873046875,297.30157470703125,284.8892517089844,1.0,0.5632468461990356,0.8005272150039673,0.8005272150039673,1.0,1.0,-2.9771323204040527,1.3544442653656006,1.6226881742477417,0.6784127354621887,0.8947112560272217,0.8947112560272217,0.0,147.11041259765625,151.0,61100.359375,0.0,2246.998046875,1.0,279.1568908691406,283.0320739746094,296.8958740234375,300.8669128417969,293.1499938964844,293.1499938964844,279.45001220703125,38691.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066354632377625,1.0,0.0,0.0,3.765626192092896,3.76565194129944,9.461668355470464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9443359375,0.0,1686.4312744140625,1895.4371337890625,0.0,3465.353271484375,0.9329761266708374,1.0,0.0,3.0,1.0,0.0
17921460,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6861467361450195,0.5499410629272461,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8737186193466187,0.4087290167808532,0.3884124755859375,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8336219191551208,0.3525334298610687,0.2482039928436279,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8203802704811096,0.3346825838088989,0.3191958963871002,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7120298147201538,0.2151698470115661,0.9812832474708556,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2729187011719,297.30694580078125,285.0237731933594,1.0,0.5648535490036011,0.7975842356681824,0.7975842356681824,1.0,1.0,-2.9861412048339844,1.3581808805465698,1.6279603242874146,0.6801121830940247,1.0,1.0,0.0,147.72354125976562,154.0,60394.859375,0.0,2266.087646484375,1.0,279.4439697265625,283.1784973144531,296.8359680175781,300.69189453125,293.1499938964844,293.1499938964844,279.1499938964844,33650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992810249328613,1.0,0.0,0.0,3.866389989852905,3.866415739059448,9.974809245250071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6787109375,0.0,1768.88330078125,1895.4371337890625,0.0,3396.881591796875,0.9520967602729796,1.0,0.0,3.0,1.0,0.0
17921520,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6861467361450195,0.5499410629272461,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8737186193466187,0.4087290167808532,0.3884124755859375,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8336219191551208,0.3525334298610687,0.2482039928436279,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8203802704811096,0.3346825838088989,0.3191958963871002,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7120298147201538,0.2151698470115661,0.9812832474708556,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2729187011719,297.30694580078125,285.0237731933594,1.0,0.5648535490036011,0.7975842356681824,0.7975842356681824,1.0,1.0,-2.9861412048339844,1.3581808805465698,1.6279603242874146,0.6801121830940247,1.0,1.0,0.0,147.72354125976562,154.0,60394.859375,0.0,2266.087646484375,1.0,279.4439697265625,283.1784973144531,296.8359680175781,300.69189453125,293.1499938964844,293.1499938964844,279.1499938964844,33650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992810249328613,1.0,0.0,0.0,3.866389989852905,3.866415739059448,9.974809245250071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6787109375,0.0,1768.88330078125,1895.4371337890625,0.0,3396.881591796875,0.9520967602729796,1.0,0.0,3.0,1.0,0.0
17921580,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6869684457778931,0.5531585812568665,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8740386962890625,0.4112931489944458,0.3911089301109314,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8327836990356445,0.3531520664691925,0.2488513886928558,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8198583722114563,0.3357110321521759,0.3204121589660644,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7110106348991394,0.2153198421001434,0.9828452467918396,284.8932189941406,284.95001220703125,301.6446533203125,293.8373718261719,299.2765197753906,297.2967529296875,284.8954467773437,1.0,0.5672390460968018,0.7946413159370422,0.7946413159370422,1.0,1.0,-2.9973700046539307,1.3629478216171265,1.6344221830368042,0.6824663281440735,0.9020372629165648,0.9020372629165648,0.0,149.2205810546875,157.0,61317.84765625,0.0,2293.7626953125,1.0,279.15679931640625,283.0284423828125,296.86376953125,300.8447570800781,293.1499938964844,293.1499938964844,278.8500061035156,38400.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908384084701538,1.0,0.0,0.0,3.78268313407898,3.7827088832855225,9.54757751969737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.72265625,0.0,1704.4693603515625,1895.4371337890625,0.0,3481.60107421875,0.9366281032562256,1.0,0.0,3.0,1.0,0.0
17921640,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6869684457778931,0.5531585812568665,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8740386962890625,0.4112931489944458,0.3911089301109314,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8327836990356445,0.3531520664691925,0.2488513886928558,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8198583722114563,0.3357110321521759,0.3204121589660644,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7110106348991394,0.2153198421001434,0.9828452467918396,284.8932189941406,284.95001220703125,301.6446533203125,293.8373718261719,299.2765197753906,297.2967529296875,284.8954467773437,1.0,0.5672390460968018,0.7946413159370422,0.7946413159370422,1.0,1.0,-2.9973700046539307,1.3629478216171265,1.6344221830368042,0.6824663281440735,0.9020372629165648,0.9020372629165648,0.0,149.2205810546875,157.0,61317.84765625,0.0,2293.7626953125,1.0,279.15679931640625,283.0284423828125,296.86376953125,300.8447570800781,293.1499938964844,293.1499938964844,278.8500061035156,38400.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908384084701538,1.0,0.0,0.0,3.78268313407898,3.7827088832855225,9.54757751969737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.72265625,0.0,1704.4693603515625,1895.4371337890625,0.0,3481.60107421875,0.9366281032562256,1.0,0.0,3.0,1.0,0.0
17921700,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9990000128746032,0.6867294311523438,0.5556781888008118,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.873574435710907,0.4124438762664795,0.3922726809978485,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8317943215370178,0.3533225059509277,0.2490320354700088,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8190475106239319,0.3361030220985412,0.3208588659763336,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.7099533677101135,0.2152866423130035,0.9830293655395508,284.8140869140625,284.95001220703125,301.6546936035156,293.8284912109375,299.2763061523437,297.2885131835937,284.8178405761719,1.0,0.5685750842094421,0.7931697964668274,0.7931697964668274,1.0,1.0,-3.0027730464935303,1.365224003791809,1.6375490427017212,0.6835725903511047,0.8169668316841125,0.8169668316841125,0.0,150.2631072998047,157.0,61751.6640625,0.0,2308.79736328125,1.0,278.8978881835937,282.9353332519531,296.87213134765625,300.9607238769531,293.1499938964844,293.1499938964844,278.8500061035156,43040.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137327671051024,1.0,0.0,0.0,3.649558305740357,3.649583578109741,8.887382705324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.798828125,0.0,1585.3526611328125,1895.4371337890625,0.0,3531.21240234375,0.9078331589698792,1.0,0.0,3.0,1.0,0.0
17921760,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6865055561065674,0.5584930181503296,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8729384541511536,0.4137337207794189,0.3934096395969391,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8306525349617004,0.3536301851272583,0.2491904497146606,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8180796504020691,0.3366003930568695,0.3212754428386688,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7087209224700928,0.2153140008449554,0.9830622673034668,284.8915405273437,284.95001220703125,301.664306640625,293.81939697265625,299.2767333984375,297.2817687988281,284.89373779296875,1.0,0.5699814558029175,0.7916065454483032,0.7916065454483032,1.0,1.0,-3.0082528591156006,1.3675155639648438,1.6407372951507568,0.6846636533737183,0.8376902937889099,0.8376902937889099,0.0,151.4098663330078,145.0,61496.70703125,0.0,2324.55615234375,1.0,278.8580322265625,283.00439453125,296.83319091796875,300.8373718261719,293.1499938964844,293.1499938964844,279.1499938964844,40808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136948585510254,1.0,0.0,0.0,3.5432121753692627,3.543236017227173,8.376982236768526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.349609375,0.0,1452.5003662109375,1895.4371337890625,0.0,3530.861083984375,0.8862302899360657,1.0,0.0,3.0,1.0,0.0
17921820,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6887702941894531,0.5509507656097412,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8791540861129761,0.4171096980571747,0.3963136672973633,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8350085616111755,0.3550727665424347,0.2499877363443374,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8226307034492493,0.3382662534713745,0.3225978016853332,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7123628258705139,0.2158462256193161,0.9844570159912108,284.9967956542969,284.95001220703125,301.6824951171875,293.8006896972656,299.28619384765625,297.2859191894531,284.9957275390625,1.0,0.5678823590278625,0.7884800434112549,0.7884800434112549,1.0,1.0,-3.006922006607056,1.3661305904388428,1.6407912969589231,0.6838536262512207,0.9279997944831848,0.9279997944831848,0.0,148.89024353027344,148.0,60796.08203125,0.0,2309.218505859375,1.0,279.1416015625,283.121826171875,296.77545166015625,300.6600036621094,293.1499938964844,293.1499938964844,278.8500061035156,33962.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048187732696532,1.0,0.0,0.0,3.651689767837525,3.651713371276856,8.897767429516534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7822265625,0.0,1519.7962646484375,1895.4371337890625,0.0,3448.45947265625,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
17921880,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6887702941894531,0.5509507656097412,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8791540861129761,0.4171096980571747,0.3963136672973633,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8350085616111755,0.3550727665424347,0.2499877363443374,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8226307034492493,0.3382662534713745,0.3225978016853332,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7123628258705139,0.2158462256193161,0.9844570159912108,284.9967956542969,284.95001220703125,301.6824951171875,293.8006896972656,299.28619384765625,297.2859191894531,284.9957275390625,1.0,0.5678823590278625,0.7884800434112549,0.7884800434112549,1.0,1.0,-3.006922006607056,1.3661305904388428,1.6407912969589231,0.6838536262512207,0.9279997944831848,0.9279997944831848,0.0,148.89024353027344,148.0,60796.08203125,0.0,2309.218505859375,1.0,279.1416015625,283.121826171875,296.77545166015625,300.6600036621094,293.1499938964844,293.1499938964844,278.8500061035156,33962.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048187732696532,1.0,0.0,0.0,3.651689767837525,3.651713371276856,8.897767429516534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7822265625,0.0,1519.7962646484375,1895.4371337890625,0.0,3448.45947265625,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
17921940,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6904489398002625,0.5482724905014038,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8818913102149963,0.4187182188034057,0.398004800081253,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8367494344711304,0.355518490076065,0.2504348754882812,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8244920372962952,0.3389328122138977,0.3233680725097656,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7137407064437866,0.2159697860479354,0.9853845238685608,284.87237548828125,284.95001220703125,301.6927795410156,293.7891845703125,299.29071044921875,297.28668212890625,284.8758850097656,1.0,0.5678073763847351,0.786604106426239,0.786604106426239,1.0,1.0,-3.008303165435791,1.3663896322250366,1.6419135332107544,0.6836777329444885,0.8351428508758545,0.8351428508758545,0.0,148.06517028808594,148.0,61334.40625,0.0,2307.482666015625,1.0,278.88311767578125,282.987548828125,296.818359375,300.8428955078125,293.1499938964844,293.1499938964844,278.8500061035156,39736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111787676811218,1.0,0.0,0.0,3.566934585571289,3.566958427429199,8.489528795507795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.87890625,0.0,1470.0206298828125,1895.4371337890625,0.0,3507.5400390625,0.8877809643745422,1.0,0.0,3.0,1.0,0.0
17922000,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6914345026016235,0.5479050874710083,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8828034996986389,0.4197640717029571,0.398945540189743,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8370845317840576,0.3557757139205932,0.2505871653556824,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8249466419219971,0.339342325925827,0.3237247169017792,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7139350175857544,0.216020792722702,0.9855372309684752,284.9117126464844,284.95001220703125,301.6993713378906,293.7814025878906,299.2930908203125,297.28619384765625,284.9131774902344,1.0,0.5679943561553955,0.7853535413742065,0.7853535413742065,1.0,1.0,-3.009785890579224,1.3668177127838137,1.6429681777954102,0.6837514042854309,0.8464691042900085,0.8464691042900085,0.0,148.0029296875,151.0,61193.40234375,0.0,2309.8369140625,1.0,278.8578796386719,283.0203857421875,296.7975769042969,300.77508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38939.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117742776870728,1.0,0.0,0.0,3.513185977935791,3.513209104537964,8.235606401285622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9130859375,0.0,1407.3858642578125,1895.4371337890625,0.0,3513.062255859375,0.877717912197113,1.0,0.0,3.0,1.0,0.0
17922060,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6948182582855225,0.5478538870811462,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8850545883178711,0.4230846166610718,0.4018938839435577,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8379562497138977,0.3571234047412872,0.2513968348503113,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8260486125946045,0.3409411311149597,0.3250877261161804,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7143909931182861,0.2165338844060897,0.9873602390289308,285.0061340332031,284.95001220703125,301.71514892578125,293.7616271972656,299.3038330078125,297.29400634765625,285.0050354003906,1.0,0.569328248500824,0.782393753528595,0.782393753528595,1.0,1.0,-3.0180652141571045,1.3701107501983645,1.6479545831680298,0.6851221919059753,0.9375115036964417,0.9375115036964417,0.0,148.3092498779297,154.0,60699.32421875,0.0,2326.376953125,1.0,279.1414489746094,283.1246337890625,296.7425842285156,300.6160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043685793876648,1.0,0.0,0.0,3.6434645652771,3.643487930297852,8.857728630573547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.126953125,0.0,1505.026123046875,1895.4371337890625,0.0,3444.270751953125,0.901796817779541,1.0,0.0,3.0,1.0,0.0
17922120,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6948182582855225,0.5478538870811462,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8850545883178711,0.4230846166610718,0.4018938839435577,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8379562497138977,0.3571234047412872,0.2513968348503113,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8260486125946045,0.3409411311149597,0.3250877261161804,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7143909931182861,0.2165338844060897,0.9873602390289308,285.0061340332031,284.95001220703125,301.71514892578125,293.7616271972656,299.3038330078125,297.29400634765625,285.0050354003906,1.0,0.569328248500824,0.782393753528595,0.782393753528595,1.0,1.0,-3.0180652141571045,1.3701107501983645,1.6479545831680298,0.6851221919059753,0.9375115036964417,0.9375115036964417,0.0,148.3092498779297,154.0,60699.32421875,0.0,2326.376953125,1.0,279.1414489746094,283.1246337890625,296.7425842285156,300.6160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043685793876648,1.0,0.0,0.0,3.6434645652771,3.643487930297852,8.857728630573547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.126953125,0.0,1505.026123046875,1895.4371337890625,0.0,3444.270751953125,0.901796817779541,1.0,0.0,3.0,1.0,0.0
17922180,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6958117485046387,0.5507500767707825,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8854450583457947,0.4256592690944671,0.4045400619506836,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8371750712394714,0.3577005565166473,0.2519752979278564,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.825576663017273,0.3419109582901001,0.3262058198451996,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7134477496147156,0.2166517376899719,0.9886091947555542,284.9119873046875,284.95001220703125,301.7300109863281,293.7416076660156,299.3054504394531,297.2859802246094,284.9136962890625,1.0,0.5714957118034363,0.7794340252876282,0.7794340252876282,1.0,1.0,-3.0282697677612305,1.374281883239746,1.6539878845214844,0.6870918869972229,0.8533157110214233,0.8533157110214233,0.0,149.6605987548828,157.0,61359.390625,0.0,2351.895751953125,1.0,278.8577880859375,283.0119934082031,296.76519775390625,300.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,38473.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128327965736388,1.0,0.0,0.0,3.5294792652130127,3.5295026302337646,8.312173349622753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0576171875,0.0,1421.0704345703125,1895.4371337890625,0.0,3522.874755859375,0.880859911441803,1.0,0.0,3.0,1.0,0.0
17922240,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6958117485046387,0.5507500767707825,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8854450583457947,0.4256592690944671,0.4045400619506836,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8371750712394714,0.3577005565166473,0.2519752979278564,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.825576663017273,0.3419109582901001,0.3262058198451996,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7134477496147156,0.2166517376899719,0.9886091947555542,284.9119873046875,284.95001220703125,301.7300109863281,293.7416076660156,299.3054504394531,297.2859802246094,284.9136962890625,1.0,0.5714957118034363,0.7794340252876282,0.7794340252876282,1.0,1.0,-3.0282697677612305,1.374281883239746,1.6539878845214844,0.6870918869972229,0.8533157110214233,0.8533157110214233,0.0,149.6605987548828,157.0,61359.390625,0.0,2351.895751953125,1.0,278.8577880859375,283.0119934082031,296.76519775390625,300.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,38473.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128327965736388,1.0,0.0,0.0,3.5294792652130127,3.5295026302337646,8.312173349622753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0576171875,0.0,1421.0704345703125,1895.4371337890625,0.0,3522.874755859375,0.880859911441803,1.0,0.0,3.0,1.0,0.0
17922300,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6964573860168457,0.5527564287185669,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8853398561477661,0.42724609375,0.4058726727962494,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8365159630775452,0.3582726716995239,0.2522580325603485,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.825073778629303,0.3426210582256317,0.3267529606819153,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.712719202041626,0.2168513834476471,0.9891638159751892,285.0262145996094,284.95001220703125,301.73712158203125,293.73150634765625,299.30780029296875,297.2848815917969,285.0280456542969,1.0,0.5727787613868713,0.7779541611671448,0.7779541611671448,1.0,1.0,-3.033944845199585,1.3766365051269531,1.6573082208633425,0.6882026195526123,0.9356322288513184,0.9356322288513184,0.0,150.5435333251953,157.0,60747.38671875,0.0,2366.837890625,1.0,279.0989685058594,283.1366882324219,296.70587158203125,300.5417785644531,293.1499938964844,293.1499938964844,279.1499938964844,33639.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907566487789154,1.0,0.0,0.0,3.590946674346924,3.5909698009490967,8.604213803664607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1064453125,0.0,1451.0828857421875,1895.4371337890625,0.0,3474.00634765625,0.892094612121582,1.0,0.0,3.0,1.0,0.0
17922360,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.697126030921936,0.554513156414032,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8855711221694946,0.4289361536502838,0.4074736535549164,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8361842632293701,0.3589535355567932,0.2527392506599426,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8248603343963623,0.3434223234653473,0.3275188207626343,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7122684717178345,0.2171259224414825,0.9904308319091796,285.01092529296875,284.95001220703125,301.7441101074219,293.721435546875,299.3107604980469,297.28515625,285.0092468261719,1.0,0.5742243528366089,0.7763688564300537,0.7763688564300537,1.0,1.0,-3.041002035140991,1.379617691040039,1.6613842248916626,0.6896651387214661,0.9490599632263184,0.9490599632263184,0.0,151.40399169921875,160.0,61001.453125,0.0,2384.255859375,1.0,279.14227294921875,283.1191711425781,296.70709228515625,300.59735107421875,293.1499938964844,293.1499938964844,278.8500061035156,32876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064723253250122,1.0,0.0,0.0,3.668210029602051,3.668233633041382,8.978456662589451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.21875,0.0,1530.037353515625,1895.4371337890625,0.0,3463.8369140625,0.9069754481315612,1.0,0.0,3.0,1.0,0.0
17922420,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6960521340370178,0.5599114894866943,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8845990300178528,0.4314637780189514,0.4101208448410034,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8342241048812866,0.3594449460506439,0.2532897591590881,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.823220431804657,0.3443076014518738,0.3285993039608001,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7102527022361755,0.2172195315361023,0.9917364120483398,284.9103698730469,284.95001220703125,301.7576599121094,293.7012939453125,299.3088684082031,297.2719116210937,284.91229248046875,1.0,0.577321469783783,0.7731983065605164,0.7731983065605164,1.0,1.0,-3.0542068481445312,1.3851009607315063,1.6691057682037354,0.6924189329147339,0.8614363074302673,0.8614363074302673,0.0,153.72625732421875,163.0,61809.23046875,0.0,2420.75,1.0,278.8575439453125,283.0002746582031,296.7293395996094,300.74102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38286.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158474206924438,1.0,0.0,0.0,3.564842700958252,3.564866304397583,8.479573807562701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.4521484375,0.0,1457.1800537109375,1895.4371337890625,0.0,3550.78759765625,0.8884758353233337,1.0,0.0,3.0,1.0,0.0
17922480,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6960521340370178,0.5599114894866943,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8845990300178528,0.4314637780189514,0.4101208448410034,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8342241048812866,0.3594449460506439,0.2532897591590881,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.823220431804657,0.3443076014518738,0.3285993039608001,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7102527022361755,0.2172195315361023,0.9917364120483398,284.9103698730469,284.95001220703125,301.7576599121094,293.7012939453125,299.3088684082031,297.2719116210937,284.91229248046875,1.0,0.577321469783783,0.7731983065605164,0.7731983065605164,1.0,1.0,-3.0542068481445312,1.3851009607315063,1.6691057682037354,0.6924189329147339,0.8614363074302673,0.8614363074302673,0.0,153.72625732421875,163.0,61809.23046875,0.0,2420.75,1.0,278.8575439453125,283.0002746582031,296.7293395996094,300.74102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38286.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158474206924438,1.0,0.0,0.0,3.564842700958252,3.564866304397583,8.479573807562701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.4521484375,0.0,1457.1800537109375,1895.4371337890625,0.0,3550.78759765625,0.8884758353233337,1.0,0.0,3.0,1.0,0.0
17922540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6955472230911255,0.5653377771377563,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8838346004486084,0.4347255527973175,0.4130488038063049,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8324697017669678,0.3606442511081695,0.2540226280689239,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8217337131500244,0.3457581400871277,0.329866498708725,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7083351612091064,0.2176729440689087,0.9935622215270996,285.01446533203125,284.95001220703125,301.7708435058594,293.68133544921875,299.3126220703125,297.2691650390625,285.0127258300781,1.0,0.5806575417518616,0.770027756690979,0.770027756690979,1.0,1.0,-3.068845748901367,1.3912489414215088,1.6775968074798584,0.6954805850982666,0.9617892503738404,0.9617892503738404,0.0,156.13336181640625,151.0,61487.15625,0.0,2460.673583984375,1.0,279.1427001953125,283.11212158203125,296.6697998046875,300.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,32808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100258350372314,1.0,0.0,0.0,3.7044732570648193,3.7044973373413086,9.156852911473834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.88671875,0.0,1570.3846435546875,1895.4371337890625,0.0,3496.843505859375,0.9150234460830688,1.0,0.0,3.0,1.0,0.0
17922600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6955472230911255,0.5653377771377563,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8838346004486084,0.4347255527973175,0.4130488038063049,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8324697017669678,0.3606442511081695,0.2540226280689239,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8217337131500244,0.3457581400871277,0.329866498708725,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7083351612091064,0.2176729440689087,0.9935622215270996,285.01446533203125,284.95001220703125,301.7708435058594,293.68133544921875,299.3126220703125,297.2691650390625,285.0127258300781,1.0,0.5806575417518616,0.770027756690979,0.770027756690979,1.0,1.0,-3.068845748901367,1.3912489414215088,1.6775968074798584,0.6954805850982666,0.9617892503738404,0.9617892503738404,0.0,156.13336181640625,151.0,61487.15625,0.0,2460.673583984375,1.0,279.1427001953125,283.11212158203125,296.6697998046875,300.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,32808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100258350372314,1.0,0.0,0.0,3.7044732570648193,3.7044973373413086,9.156852911473834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.88671875,0.0,1570.3846435546875,1895.4371337890625,0.0,3496.843505859375,0.9150234460830688,1.0,0.0,3.0,1.0,0.0
17922660,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6943492889404297,0.5598905086517334,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8885613679885864,0.4371577799320221,0.4154963493347168,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8353822827339172,0.3610203266143799,0.2544082105159759,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8248756527900696,0.3465196788311004,0.3307146430015564,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7107855677604675,0.2176666110754013,0.9938801527023317,284.8988952636719,284.95001220703125,301.7838134765625,293.66168212890625,299.31219482421875,297.260498046875,284.9005432128906,1.0,0.5788971185684204,0.7666733264923096,0.7666733264923096,1.0,1.0,-3.067133665084839,1.3894131183624268,1.677720546722412,0.6946409344673157,0.8618490695953369,0.8618490695953369,0.0,154.2786102294922,154.0,62067.6328125,0.0,2447.73876953125,1.0,278.8572692871094,282.9822998046875,296.68975830078125,300.7249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194851517677308,1.0,0.0,0.0,3.594893455505371,3.5949175357818604,8.623138114671747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.431640625,0.0,1492.5865478515625,1895.4371337890625,0.0,3584.406494140625,0.8952879309654236,1.0,0.0,3.0,1.0,0.0
17922720,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6943492889404297,0.5598905086517334,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8885613679885864,0.4371577799320221,0.4154963493347168,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8353822827339172,0.3610203266143799,0.2544082105159759,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8248756527900696,0.3465196788311004,0.3307146430015564,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7107855677604675,0.2176666110754013,0.9938801527023317,284.8988952636719,284.95001220703125,301.7838134765625,293.66168212890625,299.31219482421875,297.260498046875,284.9005432128906,1.0,0.5788971185684204,0.7666733264923096,0.7666733264923096,1.0,1.0,-3.067133665084839,1.3894131183624268,1.677720546722412,0.6946409344673157,0.8618490695953369,0.8618490695953369,0.0,154.2786102294922,154.0,62067.6328125,0.0,2447.73876953125,1.0,278.8572692871094,282.9822998046875,296.68975830078125,300.7249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194851517677308,1.0,0.0,0.0,3.594893455505371,3.5949175357818604,8.623138114671747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.431640625,0.0,1492.5865478515625,1895.4371337890625,0.0,3584.406494140625,0.8952879309654236,1.0,0.0,3.0,1.0,0.0
17922780,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6963326334953308,0.5573002099990845,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8919923305511475,0.4403663277626037,0.4182476103305816,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8372012972831726,0.362146645784378,0.2549975514411926,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8268895745277405,0.34788578748703,0.3317780792713165,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.712120532989502,0.2180459350347519,0.9947919845581056,285.00225830078125,284.95001220703125,301.7968139648437,293.6425476074219,299.3192443847656,297.2649230957031,285.0005187988281,1.0,0.5791769623756409,0.7633188962936401,0.7633188962936401,1.0,1.0,-3.070391893386841,1.390021562576294,1.6803703308105469,0.6945970058441162,0.9539355039596558,0.9539355039596558,0.0,153.55519104003906,157.0,61403.59765625,0.0,2450.076171875,1.0,279.1427917480469,283.09765625,296.6253967285156,300.5455322265625,293.1499938964844,293.1499938964844,278.8500061035156,33342.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124661684036256,1.0,0.0,0.0,3.712817430496216,3.712841749191284,9.1981502237104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6337890625,0.0,1583.9622802734375,1895.4371337890625,0.0,3519.4765625,0.917251706123352,1.0,0.0,3.0,1.0,0.0
17922840,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6963326334953308,0.5573002099990845,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8919923305511475,0.4403663277626037,0.4182476103305816,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8372012972831726,0.362146645784378,0.2549975514411926,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8268895745277405,0.34788578748703,0.3317780792713165,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.712120532989502,0.2180459350347519,0.9947919845581056,285.00225830078125,284.95001220703125,301.7968139648437,293.6425476074219,299.3192443847656,297.2649230957031,285.0005187988281,1.0,0.5791769623756409,0.7633188962936401,0.7633188962936401,1.0,1.0,-3.070391893386841,1.390021562576294,1.6803703308105469,0.6945970058441162,0.9539355039596558,0.9539355039596558,0.0,153.55519104003906,157.0,61403.59765625,0.0,2450.076171875,1.0,279.1427917480469,283.09765625,296.6253967285156,300.5455322265625,293.1499938964844,293.1499938964844,278.8500061035156,33342.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124661684036256,1.0,0.0,0.0,3.712817430496216,3.712841749191284,9.1981502237104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6337890625,0.0,1583.9622802734375,1895.4371337890625,0.0,3519.4765625,0.917251706123352,1.0,0.0,3.0,1.0,0.0
17922900,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6966553926467896,0.5573086142539978,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8930312991142273,0.4416693449020386,0.419674664735794,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8375446200370789,0.3624185621738434,0.2553350925445556,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8273388147354126,0.3483331799507141,0.3323637843132019,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7122942209243774,0.2181006520986557,0.99553120136261,284.87030029296875,284.95001220703125,301.8033752441406,293.6332092285156,299.3207397460937,297.2634582519531,284.8675537109375,1.0,0.5797848105430603,0.7616416811943054,0.7616416811943054,1.0,1.0,-3.074116945266724,1.3912982940673828,1.6828186511993408,0.6951948404312134,0.8620666265487671,0.8620666265487671,0.0,153.71580505371094,157.0,62251.4453125,0.0,2457.912109375,1.0,278.8963928222656,282.94891357421875,296.6677551269531,300.75152587890625,293.1499938964844,293.1499938964844,278.8500061035156,37708.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187336564064026,1.0,0.0,0.0,3.676210880279541,3.676235437393189,9.01766611605126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4765625,0.0,1575.404052734375,1895.4371337890625,0.0,3577.46728515625,0.9101015329360962,1.0,0.0,3.0,1.0,0.0
17922960,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.696489155292511,0.5585491061210632,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8931739330291748,0.4428590834140777,0.4208044111728668,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8370797038078308,0.3625622689723968,0.2554505467414856,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8270301818847656,0.3486701548099518,0.3327035903930664,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7117607593536377,0.2180691659450531,0.99552321434021,284.9030456542969,284.95001220703125,301.8099975585937,293.6240539550781,299.3211669921875,297.259765625,284.90509033203125,1.0,0.5805718898773193,0.7601097226142883,0.7601097226142883,1.0,1.0,-3.0775036811828613,1.392448663711548,1.6850550174713137,0.6957216262817383,0.8615637421607971,0.8615637421607971,0.0,154.2696075439453,160.0,61993.90625,0.0,2467.19287109375,1.0,278.8575744628906,282.9818115234375,296.64617919921875,300.6719055175781,293.1499938964844,293.1499938964844,279.1499938964844,38774.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205937385559082,1.0,0.0,0.0,3.591169834136963,3.591193675994873,8.605283596807567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6416015625,0.0,1489.1224365234375,1895.4371337890625,0.0,3594.63671875,0.8946412205696106,1.0,0.0,3.0,1.0,0.0
17923020,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.6972187161445618,0.561142086982727,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8938561081886292,0.4461350739002228,0.4236989617347717,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8365561366081238,0.3637222051620483,0.2561242282390594,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8267374038696289,0.3500576913356781,0.3338673114776611,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7109819650650024,0.2184703201055526,0.9969119429588318,285.0102233886719,284.95001220703125,301.82354736328125,293.6063537597656,299.3276672363281,297.26226806640625,285.00860595703125,1.0,0.5827395915985107,0.7570459246635437,0.7570459246635437,1.0,1.0,-3.0879738330841064,1.3965210914611816,1.6914527416229248,0.6976078748703003,0.9605133533477784,0.9605133533477784,0.0,155.56137084960938,163.0,61506.9453125,0.0,2493.7880859375,1.0,279.1428527832031,283.0980224609375,296.58905029296875,300.5107421875,293.1499938964844,293.1499938964844,278.8500061035156,33122.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135853052139282,1.0,0.0,0.0,3.718784093856812,3.71880841255188,9.22773779166164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.390625,0.0,1589.1162109375,1895.4371337890625,0.0,3529.84619140625,0.918470859527588,1.0,0.0,3.0,1.0,0.0
17923080,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.6972187161445618,0.561142086982727,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8938561081886292,0.4461350739002228,0.4236989617347717,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8365561366081238,0.3637222051620483,0.2561242282390594,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8267374038696289,0.3500576913356781,0.3338673114776611,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7109819650650024,0.2184703201055526,0.9969119429588318,285.0102233886719,284.95001220703125,301.82354736328125,293.6063537597656,299.3276672363281,297.26226806640625,285.00860595703125,1.0,0.5827395915985107,0.7570459246635437,0.7570459246635437,1.0,1.0,-3.0879738330841064,1.3965210914611816,1.6914527416229248,0.6976078748703003,0.9605133533477784,0.9605133533477784,0.0,155.56137084960938,163.0,61506.9453125,0.0,2493.7880859375,1.0,279.1428527832031,283.0980224609375,296.58905029296875,300.5107421875,293.1499938964844,293.1499938964844,278.8500061035156,33122.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135853052139282,1.0,0.0,0.0,3.718784093856812,3.71880841255188,9.22773779166164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.390625,0.0,1589.1162109375,1895.4371337890625,0.0,3529.84619140625,0.918470859527588,1.0,0.0,3.0,1.0,0.0
17923140,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.6962567567825317,0.5639246702194214,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937080502510071,0.4478418529033661,0.4255946576595306,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8356831669807434,0.3640066087245941,0.2565366923809051,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8260405659675598,0.350588709115982,0.3346133828163147,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7100062370300293,0.2184921950101852,0.9978342056274414,284.8785095214844,284.95001220703125,301.83306884765625,293.5948486328125,299.32861328125,297.2574462890625,284.8822326660156,1.0,0.5845462083816528,0.7549625039100647,0.7549625039100647,1.0,1.0,-3.096102237701416,1.3997464179992676,1.696355938911438,0.6991748213768005,0.8625714182853699,0.8625714182853699,0.0,156.82728576660156,163.0,62318.34375,0.0,2515.93115234375,1.0,278.8734741210937,282.9532775878906,296.6319885253906,300.7016906738281,293.1499938964844,293.1499938964844,278.8500061035156,38871.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215524792671204,1.0,0.0,0.0,3.646635055541992,3.64665961265564,8.873151386978861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1318359375,0.0,1550.892822265625,1895.4371337890625,0.0,3603.478515625,0.9055127501487732,1.0,0.0,3.0,1.0,0.0
17923200,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6955732703208923,0.5657556056976318,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8932327628135681,0.4486243426799774,0.4263155460357666,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8349043130874634,0.364109456539154,0.2566027045249939,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8253678679466248,0.3508089482784271,0.3348208963871002,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7092068195343018,0.218470424413681,0.9978106021881104,284.9060363769531,284.95001220703125,301.837646484375,293.5895690917969,299.32891845703125,297.2547912597656,284.9080810546875,1.0,0.5854267477989197,0.7539820671081543,0.7539820671081543,1.0,1.0,-3.099470615386963,1.4010441303253174,1.698426365852356,0.699775218963623,0.8688181638717651,0.8688181638717651,0.0,157.58023071289062,151.0,62278.30859375,0.0,2526.3466796875,1.0,278.857177734375,282.9753723144531,296.6148376464844,300.6547241210937,293.1499938964844,293.1499938964844,279.1499938964844,38452.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223859906196594,1.0,0.0,0.0,3.612894773483277,3.6129190921783447,8.709715189070266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.544921875,0.0,1510.439208984375,1895.4371337890625,0.0,3611.161376953125,0.8992179036140442,1.0,0.0,3.0,1.0,0.0
