time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923260,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.695955753326416,0.5587003231048584,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8990514874458313,0.4518283009529114,0.4290311336517334,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8387278318405151,0.3651726841926574,0.2571264803409576,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8293269872665405,0.3520960807800293,0.3357786834239959,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7123507261276245,0.2187799215316772,0.9982537031173706,285.0045471191406,284.95001220703125,301.8525085449219,293.57391357421875,299.335205078125,297.2572021484375,285.002197265625,1.0,0.5832079648971558,0.750669002532959,0.750669002532959,1.0,1.0,-3.096588134765625,1.3985611200332642,1.6980270147323608,0.698340654373169,0.9618372917175292,0.9618372917175292,0.0,155.13157653808594,154.0,61601.9453125,0.0,2507.89111328125,1.0,279.1430053710937,283.08648681640625,296.5576477050781,300.49029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156874418258668,1.0,0.0,0.0,3.736249208450317,3.7362735271453857,9.31461613618012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.544921875,0.0,1610.372802734375,1895.4371337890625,0.0,3549.307373046875,0.9224538207054138,1.0,0.0,3.0,1.0,0.0
17923320,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.695955753326416,0.5587003231048584,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8990514874458313,0.4518283009529114,0.4290311336517334,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8387278318405151,0.3651726841926574,0.2571264803409576,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8293269872665405,0.3520960807800293,0.3357786834239959,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7123507261276245,0.2187799215316772,0.9982537031173706,285.0045471191406,284.95001220703125,301.8525085449219,293.57391357421875,299.335205078125,297.2572021484375,285.002197265625,1.0,0.5832079648971558,0.750669002532959,0.750669002532959,1.0,1.0,-3.096588134765625,1.3985611200332642,1.6980270147323608,0.698340654373169,0.9618372917175292,0.9618372917175292,0.0,155.13157653808594,154.0,61601.9453125,0.0,2507.89111328125,1.0,279.1430053710937,283.08648681640625,296.5576477050781,300.49029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156874418258668,1.0,0.0,0.0,3.736249208450317,3.7362735271453857,9.31461613618012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.544921875,0.0,1610.372802734375,1895.4371337890625,0.0,3549.307373046875,0.9224538207054138,1.0,0.0,3.0,1.0,0.0
17923380,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6964919567108154,0.5560635328292847,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9022812843322754,0.4542603492736816,0.431485652923584,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8403350710868835,0.3654883801937103,0.2574743926525116,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8311408162117004,0.3527707755565643,0.3365514874458313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7135128378868103,0.2187376171350479,0.9984219074249268,284.898681640625,284.95001220703125,301.8682861328125,293.5594787597656,299.338623046875,297.2532958984375,284.9007568359375,1.0,0.5831714868545532,0.7473559379577637,0.7473559379577637,1.0,1.0,-3.0979065895080566,1.3981211185455322,1.6997854709625244,0.6976028680801392,0.8633116483688354,0.8633116483688354,0.0,154.31300354003906,157.0,62092.0625,0.0,2506.09326171875,1.0,278.8571472167969,282.9666442871094,296.58038330078125,300.6124572753906,293.1499938964844,293.1499938964844,279.1499938964844,38948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235984086990356,1.0,0.0,0.0,3.6094582080841056,3.609482526779175,8.693153290550981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.140625,0.0,1510.3463134765625,1895.4371337890625,0.0,3622.328857421875,0.8988391757011414,1.0,0.0,3.0,1.0,0.0
17923440,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6964919567108154,0.5560635328292847,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9022812843322754,0.4542603492736816,0.431485652923584,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8403350710868835,0.3654883801937103,0.2574743926525116,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8311408162117004,0.3527707755565643,0.3365514874458313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7135128378868103,0.2187376171350479,0.9984219074249268,284.898681640625,284.95001220703125,301.8682861328125,293.5594787597656,299.338623046875,297.2532958984375,284.9007568359375,1.0,0.5831714868545532,0.7473559379577637,0.7473559379577637,1.0,1.0,-3.0979065895080566,1.3981211185455322,1.6997854709625244,0.6976028680801392,0.8633116483688354,0.8633116483688354,0.0,154.31300354003906,157.0,62092.0625,0.0,2506.09326171875,1.0,278.8571472167969,282.9666442871094,296.58038330078125,300.6124572753906,293.1499938964844,293.1499938964844,279.1499938964844,38948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235984086990356,1.0,0.0,0.0,3.6094582080841056,3.609482526779175,8.693153290550981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.140625,0.0,1510.3463134765625,1895.4371337890625,0.0,3622.328857421875,0.8988391757011414,1.0,0.0,3.0,1.0,0.0
17923500,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6971523761749268,0.5561329126358032,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9031492471694946,0.4558281600475311,0.4327476024627685,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8404930233955383,0.3659679293632507,0.2576600611209869,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8314146995544434,0.3533689379692077,0.3369503319263458,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7135103344917297,0.2188740819692611,0.9985360503196716,285.0198669433594,284.95001220703125,301.8765563964844,293.55279541015625,299.3423767089844,297.254638671875,285.0223083496094,1.0,0.5836008191108704,0.745699405670166,0.745699405670166,1.0,1.0,-3.1003425121307373,1.3987351655960083,1.7016074657440186,0.6976821422576904,0.9470295310020448,0.9470295310020448,0.0,154.43521118164062,157.0,61326.76953125,0.0,2511.391357421875,1.0,279.1011962890625,283.1004943847656,296.5220947265625,300.3937072753906,293.1499938964844,293.1499938964844,279.1499938964844,34159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177135229110718,1.0,0.0,0.0,3.6592867374420166,3.659310579299927,8.934827633311215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.19921875,0.0,1529.7181396484375,1895.4371337890625,0.0,3568.04248046875,0.9078776836395264,1.0,0.0,3.0,1.0,0.0
17923560,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6979139447212219,0.5562331676483154,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9042373299598694,0.4575291574001312,0.4343270063400268,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8408701419830322,0.3665854036808014,0.2580732107162475,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8318697810173035,0.3540849983692169,0.3376043736934662,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7136874794960022,0.2191041857004165,0.999466359615326,285.0076599121094,284.95001220703125,301.8851623535156,293.54644775390625,299.3471984863281,297.2574462890625,285.0061340332031,1.0,0.584336519241333,0.7441717386245728,0.7441717386245728,1.0,1.0,-3.1047606468200684,1.4003239870071411,1.7044365406036377,0.6983082890510559,0.9610613584518432,0.9610613584518432,0.0,154.64913940429688,160.0,61505.81640625,0.0,2520.970458984375,1.0,279.14276123046875,283.0861511230469,296.52606201171875,300.4469299316406,293.1499938964844,293.1499938964844,278.8500061035156,33290.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91594260931015,1.0,0.0,0.0,3.729705572128296,3.729729890823364,9.282018140766012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8974609375,0.0,1602.9525146484375,1895.4371337890625,0.0,3551.668212890625,0.9211480021476746,1.0,0.0,3.0,1.0,0.0
17923620,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6969872117042542,0.5591850280761719,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9044446349143982,0.4600139558315277,0.4369175434112549,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8399063944816589,0.3669252693653106,0.2585007548332214,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8311694860458374,0.3547774255275726,0.3384783267974853,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7126017808914185,0.2190884202718734,1.000173807144165,284.90447998046875,284.95001220703125,301.9033203125,293.53497314453125,299.3509826660156,297.2518005371094,284.90655517578125,1.0,0.5863401889801025,0.741116464138031,0.741116464138031,1.0,1.0,-3.1138405799865723,1.4035866260528564,1.7102538347244265,0.699666440486908,0.8685705065727234,0.8685705065727234,0.0,156.001953125,163.0,62219.71875,0.0,2545.57958984375,1.0,278.85711669921875,282.9648742675781,296.5570983886719,300.591796875,293.1499938964844,293.1499938964844,279.1499938964844,38593.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109160900116,1.0,0.0,0.0,3.618587255477905,3.6186113357543945,8.737181929063809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.662109375,0.0,1517.736328125,1895.4371337890625,0.0,3627.031005859375,0.9005957841873169,1.0,0.0,3.0,1.0,0.0
17923680,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6969872117042542,0.5591850280761719,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9044446349143982,0.4600139558315277,0.4369175434112549,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8399063944816589,0.3669252693653106,0.2585007548332214,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8311694860458374,0.3547774255275726,0.3384783267974853,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7126017808914185,0.2190884202718734,1.000173807144165,284.90447998046875,284.95001220703125,301.9033203125,293.53497314453125,299.3509826660156,297.2518005371094,284.90655517578125,1.0,0.5863401889801025,0.741116464138031,0.741116464138031,1.0,1.0,-3.1138405799865723,1.4035866260528564,1.7102538347244265,0.699666440486908,0.8685705065727234,0.8685705065727234,0.0,156.001953125,163.0,62219.71875,0.0,2545.57958984375,1.0,278.85711669921875,282.9648742675781,296.5570983886719,300.591796875,293.1499938964844,293.1499938964844,279.1499938964844,38593.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109160900116,1.0,0.0,0.0,3.618587255477905,3.6186113357543945,8.737181929063809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.662109375,0.0,1517.736328125,1895.4371337890625,0.0,3627.031005859375,0.9005957841873169,1.0,0.0,3.0,1.0,0.0
17923740,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6965072154998779,0.5629977583885193,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9043917059898376,0.4632979333400726,0.4398232698440552,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8387514352798462,0.3680088818073272,0.2591274976730346,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8302431106567383,0.3560744524002075,0.3395658731460571,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7112645506858826,0.219432845711708,1.0013816356658936,285.0152893066406,284.95001220703125,301.9230041503906,293.5251770019531,299.3598022460937,297.2538452148437,285.01373291015625,1.0,0.588898241519928,0.7380611300468445,0.7380611300468445,1.0,1.0,-3.1254255771636963,1.4080253839492798,1.717400312423706,0.7015430927276611,0.9720826745033264,0.9720826745033264,0.0,157.74574279785156,166.0,61769.46484375,0.0,2577.266845703125,1.0,279.14306640625,283.0846862792969,296.5077819824219,300.4417724609375,293.1499938964844,293.1499938964844,278.8500061035156,33041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170942306518556,1.0,0.0,0.0,3.747542142868042,3.7475666999816895,9.371008786729362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2041015625,0.0,1621.69384765625,1895.4371337890625,0.0,3562.318359375,0.9249281883239746,1.0,0.0,3.0,1.0,0.0
17923800,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6965072154998779,0.5629977583885193,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9043917059898376,0.4632979333400726,0.4398232698440552,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8387514352798462,0.3680088818073272,0.2591274976730346,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8302431106567383,0.3560744524002075,0.3395658731460571,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7112645506858826,0.219432845711708,1.0013816356658936,285.0152893066406,284.95001220703125,301.9230041503906,293.5251770019531,299.3598022460937,297.2538452148437,285.01373291015625,1.0,0.588898241519928,0.7380611300468445,0.7380611300468445,1.0,1.0,-3.1254255771636963,1.4080253839492798,1.717400312423706,0.7015430927276611,0.9720826745033264,0.9720826745033264,0.0,157.74574279785156,166.0,61769.46484375,0.0,2577.266845703125,1.0,279.14306640625,283.0846862792969,296.5077819824219,300.4417724609375,293.1499938964844,293.1499938964844,278.8500061035156,33041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170942306518556,1.0,0.0,0.0,3.747542142868042,3.7475666999816895,9.371008786729362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2041015625,0.0,1621.69384765625,1895.4371337890625,0.0,3562.318359375,0.9249281883239746,1.0,0.0,3.0,1.0,0.0
17923860,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6936507225036621,0.5684768557548523,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9032030701637268,0.4657440483570099,0.4424292743206024,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8366401791572571,0.3682980537414551,0.2595553696155548,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8284071087837219,0.3567124009132385,0.3404358327388763,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7090633511543274,0.2193516343832016,1.0020257234573364,284.904541015625,284.95001220703125,301.9443359375,293.5172119140625,299.3645935058594,297.24761962890625,284.9066467285156,1.0,0.5918241143226624,0.7347193956375122,0.7347193956375122,1.0,1.0,-3.137484073638916,1.4125370979309082,1.7249468564987185,0.7034705877304077,0.8774299621582031,0.8774299621582031,0.0,160.08485412597656,154.0,62636.3203125,0.0,2613.27490234375,1.0,278.85693359375,282.95458984375,296.54278564453125,300.601318359375,293.1499938964844,293.1499938964844,279.1499938964844,38316.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259597659111024,1.0,0.0,0.0,3.651683568954468,3.6517081260681152,8.897737302504538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6767578125,0.0,1552.382568359375,1895.4371337890625,0.0,3644.0537109375,0.9076687693595886,1.0,0.0,3.0,1.0,0.0
17923920,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6936507225036621,0.5684768557548523,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9032030701637268,0.4657440483570099,0.4424292743206024,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8366401791572571,0.3682980537414551,0.2595553696155548,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8284071087837219,0.3567124009132385,0.3404358327388763,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7090633511543274,0.2193516343832016,1.0020257234573364,284.904541015625,284.95001220703125,301.9443359375,293.5172119140625,299.3645935058594,297.24761962890625,284.9066467285156,1.0,0.5918241143226624,0.7347193956375122,0.7347193956375122,1.0,1.0,-3.137484073638916,1.4125370979309082,1.7249468564987185,0.7034705877304077,0.8774299621582031,0.8774299621582031,0.0,160.08485412597656,154.0,62636.3203125,0.0,2613.27490234375,1.0,278.85693359375,282.95458984375,296.54278564453125,300.601318359375,293.1499938964844,293.1499938964844,279.1499938964844,38316.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259597659111024,1.0,0.0,0.0,3.651683568954468,3.6517081260681152,8.897737302504538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6767578125,0.0,1552.382568359375,1895.4371337890625,0.0,3644.0537109375,0.9076687693595886,1.0,0.0,3.0,1.0,0.0
17923980,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.692885160446167,0.5620654821395874,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9088303446769714,0.4689365327358246,0.4451249539852142,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8400973677635193,0.3692813217639923,0.2600199282169342,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8319869041442871,0.3579020202159881,0.3412986397743225,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.711828351020813,0.2195697575807571,1.002073049545288,285.0085144042969,284.95001220703125,301.9674987792969,293.5112609863281,299.3743896484375,297.2502136230469,285.0062561035156,1.0,0.5897437930107117,0.7313777208328247,0.7313777208328247,1.0,1.0,-3.134690761566162,1.4099098443984983,1.724780797958374,0.7017654776573181,0.9750425815582277,0.9750425815582277,0.0,157.8359832763672,142.0,61963.9375,0.0,2595.772705078125,1.0,279.1432800292969,283.0712890625,296.49420166015625,300.44561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33255.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190919399261476,1.0,0.0,0.0,3.7729740142822266,3.772998571395874,9.498627946413762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.103515625,0.0,1653.111083984375,1895.4371337890625,0.0,3580.776123046875,0.930761456489563,1.0,0.0,3.0,1.0,0.0
17924040,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.692885160446167,0.5620654821395874,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9088303446769714,0.4689365327358246,0.4451249539852142,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8400973677635193,0.3692813217639923,0.2600199282169342,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8319869041442871,0.3579020202159881,0.3412986397743225,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.711828351020813,0.2195697575807571,1.002073049545288,285.0085144042969,284.95001220703125,301.9674987792969,293.5112609863281,299.3743896484375,297.2502136230469,285.0062561035156,1.0,0.5897437930107117,0.7313777208328247,0.7313777208328247,1.0,1.0,-3.134690761566162,1.4099098443984983,1.724780797958374,0.7017654776573181,0.9750425815582277,0.9750425815582277,0.0,157.8359832763672,142.0,61963.9375,0.0,2595.772705078125,1.0,279.1432800292969,283.0712890625,296.49420166015625,300.44561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33255.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190919399261476,1.0,0.0,0.0,3.7729740142822266,3.772998571395874,9.498627946413762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.103515625,0.0,1653.111083984375,1895.4371337890625,0.0,3580.776123046875,0.930761456489563,1.0,0.0,3.0,1.0,0.0
17924100,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.6930567026138306,0.5554168820381165,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.913869082927704,0.4701745212078094,0.4464322626590729,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8434823155403137,0.3694477677345276,0.2602327764034271,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8353852033615112,0.3582282364368438,0.3416997790336609,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7146327495574951,0.2195369750261306,1.002023696899414,284.864990234375,284.95001220703125,301.9798278808594,293.5090637207031,299.3780212402344,297.2489624023437,284.8610534667969,1.0,0.5874931216239929,0.729706883430481,0.729706883430481,1.0,1.0,-3.128955841064453,1.4065284729003906,1.722427487373352,0.6997728943824768,0.8757590055465698,0.8757590055465698,0.0,155.40272521972656,142.0,62763.875,0.0,2571.609130859375,1.0,278.89501953125,282.9124755859375,296.5426025390625,300.6572570800781,293.1499938964844,293.1499938964844,278.8500061035156,37525.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252156615257264,1.0,0.0,0.0,3.740477561950684,3.740502834320069,9.335711297353556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5849609375,0.0,1647.873046875,1895.4371337890625,0.0,3637.211669921875,0.9243653416633606,1.0,0.0,3.0,1.0,0.0
17924160,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.6937294006347656,0.5477355122566223,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9194867610931396,0.4712640047073364,0.4473657608032226,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8471777439117432,0.3694555461406708,0.260178804397583,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.839114785194397,0.3584180474281311,0.3417973518371582,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7176381945610046,0.2194131314754486,1.001065015792847,284.88751220703125,284.95001220703125,301.9927062988281,293.5074462890625,299.3811340332031,297.2464294433594,284.8894348144531,1.0,0.5845333337783813,0.7281314730644226,0.7281314730644226,1.0,1.0,-3.119748592376709,1.4015294313430786,1.7182191610336304,0.6969062089920044,0.8645013570785522,0.8645013570785522,0.0,152.5164337158203,145.0,62268.2734375,0.0,2538.4228515625,1.0,278.8570556640625,282.940673828125,296.5260925292969,300.5726013183594,293.1499938964844,293.1499938964844,279.1499938964844,39333.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266154766082764,1.0,0.0,0.0,3.642230749130249,3.642255306243897,8.851731081449543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0751953125,0.0,1549.43017578125,1895.4371337890625,0.0,3650.080078125,0.9062164425849916,1.0,0.0,3.0,1.0,0.0
17924220,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.697888970375061,0.5391339659690857,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9273008704185486,0.4745021462440491,0.4500355124473572,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8519622683525085,0.3704619407653808,0.2606144845485687,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8439610600471497,0.3596282005310058,0.3426166474819183,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.721303403377533,0.2197541147470474,1.0013264417648315,284.99737548828125,284.95001220703125,302.0201416015625,293.5058898925781,299.395263671875,297.2533569335937,284.995849609375,1.0,0.5824280381202698,0.7249807715415955,0.7249807715415955,1.0,1.0,-3.1144168376922607,1.3978042602539062,1.716612696647644,0.6940911412239075,0.956025779247284,0.956025779247284,0.0,149.510986328125,148.0,61404.80859375,0.0,2512.22607421875,1.0,279.1430969238281,283.0653991699219,296.478515625,300.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33767.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174842834472656,1.0,0.0,0.0,3.7433340549468994,3.743358373641968,9.349974448014108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9462890625,0.0,1622.3740234375,1895.4371337890625,0.0,3565.924072265625,0.9244347214698792,1.0,0.0,3.0,1.0,0.0
17924280,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.697888970375061,0.5391339659690857,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9273008704185486,0.4745021462440491,0.4500355124473572,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8519622683525085,0.3704619407653808,0.2606144845485687,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8439610600471497,0.3596282005310058,0.3426166474819183,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.721303403377533,0.2197541147470474,1.0013264417648315,284.99737548828125,284.95001220703125,302.0201416015625,293.5058898925781,299.395263671875,297.2533569335937,284.995849609375,1.0,0.5824280381202698,0.7249807715415955,0.7249807715415955,1.0,1.0,-3.1144168376922607,1.3978042602539062,1.716612696647644,0.6940911412239075,0.956025779247284,0.956025779247284,0.0,149.510986328125,148.0,61404.80859375,0.0,2512.22607421875,1.0,279.1430969238281,283.0653991699219,296.478515625,300.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33767.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174842834472656,1.0,0.0,0.0,3.7433340549468994,3.743358373641968,9.349974448014108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9462890625,0.0,1622.3740234375,1895.4371337890625,0.0,3565.924072265625,0.9244347214698792,1.0,0.0,3.0,1.0,0.0
17924340,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.699670135974884,0.5364107489585876,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9307327270507812,0.4763890504837036,0.4520282745361328,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8536975979804993,0.3706905841827392,0.2609304189682007,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8458151817321777,0.360115498304367,0.343244194984436,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7225705981254578,0.2197751849889755,1.0018733739852903,284.8793029785156,284.95001220703125,302.0426025390625,293.50634765625,299.4037170410156,297.2530822753906,284.88397216796875,1.0,0.5821347832679749,0.7225862145423889,0.7225862145423889,1.0,1.0,-3.115329504013061,1.397278904914856,1.7180505990982056,0.6933336853981018,0.8580662608146667,0.8580662608146667,0.0,148.6779327392578,148.0,61954.88671875,0.0,2509.552490234375,1.0,278.86724853515625,282.9362487792969,296.5299987792969,300.5674743652344,293.1499938964844,293.1499938964844,278.8500061035156,39788.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240437150001526,1.0,0.0,0.0,3.633982658386232,3.634007215499878,8.811686029730481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.822265625,0.0,1543.6463623046875,1895.4371337890625,0.0,3626.4287109375,0.9040905237197876,1.0,0.0,3.0,1.0,0.0
17924400,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7000799179077148,0.5362482070922852,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9312618970870972,0.4769980609416961,0.4525518119335174,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8538052439689636,0.3707655072212219,0.2609526216983795,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8459854125976562,0.3602701723575592,0.3433566391468048,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7226188778877258,0.2197734415531158,1.0017844438552856,284.9008483886719,284.95001220703125,302.04998779296875,293.5068054199219,299.4064025878906,297.2527770996094,284.9029235839844,1.0,0.5821992754936218,0.7218300104141235,0.7218300104141235,1.0,1.0,-3.115817070007324,1.3972057104110718,1.718611240386963,0.6931281685829163,0.8629922270774841,0.8629922270774841,0.0,148.6448211669922,151.0,61905.0859375,0.0,2510.312744140625,1.0,278.85711669921875,282.9527587890625,296.5205993652344,300.5342102050781,293.1499938964844,293.1499938964844,279.1499938964844,39050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239614605903624,1.0,0.0,0.0,3.6107990741729736,3.610823154449463,8.699612976670323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.3193359375,0.0,1512.5667724609375,1895.4371337890625,0.0,3625.67138671875,0.8992689251899719,1.0,0.0,3.0,1.0,0.0
17924460,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.7024691104888916,0.5360562205314636,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9337111115455629,0.4803443253040313,0.4554589390754699,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8545240759849548,0.3718398809432983,0.2615350484848022,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8468829393386841,0.3615514039993286,0.3443749547004699,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7229698300361633,0.2201713770627975,1.0029863119125366,285.0112609863281,284.95001220703125,302.0819091796875,293.5110778808594,299.4228820800781,297.2594299316406,285.0097351074219,1.0,0.5832676887512207,0.7189410328865051,0.7189410328865051,1.0,1.0,-3.122442960739136,1.399168848991394,1.7232742309570312,0.6934828758239746,0.9636904001235962,0.9636904001235962,0.0,148.84768676757812,154.0,61371.61328125,0.0,2524.1181640625,1.0,279.1429748535156,283.07330322265625,296.4860534667969,300.3917541503906,293.1499938964844,293.1499938964844,278.8500061035156,33235.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153841137886048,1.0,0.0,0.0,3.733937740325928,3.733962059020996,9.303094543611224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.650390625,0.0,1607.41650390625,1895.4371337890625,0.0,3546.5009765625,0.9219864010810852,1.0,0.0,3.0,1.0,0.0
17924520,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.7024691104888916,0.5360562205314636,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9337111115455629,0.4803443253040313,0.4554589390754699,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8545240759849548,0.3718398809432983,0.2615350484848022,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8468829393386841,0.3615514039993286,0.3443749547004699,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7229698300361633,0.2201713770627975,1.0029863119125366,285.0112609863281,284.95001220703125,302.0819091796875,293.5110778808594,299.4228820800781,297.2594299316406,285.0097351074219,1.0,0.5832676887512207,0.7189410328865051,0.7189410328865051,1.0,1.0,-3.122442960739136,1.399168848991394,1.7232742309570312,0.6934828758239746,0.9636904001235962,0.9636904001235962,0.0,148.84768676757812,154.0,61371.61328125,0.0,2524.1181640625,1.0,279.1429748535156,283.07330322265625,296.4860534667969,300.3917541503906,293.1499938964844,293.1499938964844,278.8500061035156,33235.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153841137886048,1.0,0.0,0.0,3.733937740325928,3.733962059020996,9.303094543611224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.650390625,0.0,1607.41650390625,1895.4371337890625,0.0,3546.5009765625,0.9219864010810852,1.0,0.0,3.0,1.0,0.0
17924580,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7022043466567993,0.5389066934585571,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9338599443435668,0.482834905385971,0.4580690562725067,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8534682393074036,0.3721224665641784,0.2619278132915497,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.846091091632843,0.3621786236763,0.3451939523220062,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.721940815448761,0.2201615571975708,1.0037304162979126,284.90655517578125,284.95001220703125,302.1153869628906,293.5194091796875,299.4330749511719,297.25360107421875,284.9086608886719,1.0,0.5852152705192566,0.7160519957542419,0.7160519957542419,1.0,1.0,-3.1313607692718506,1.4021693468093872,1.7291913032531738,0.694468080997467,0.872380793094635,0.872380793094635,0.0,150.12039184570312,157.0,62190.9453125,0.0,2548.110107421875,1.0,278.8570861816406,282.9499206542969,296.5389099121094,300.5643615722656,293.1499938964844,293.1499938964844,279.1499938964844,38430.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923054814338684,1.0,0.0,0.0,3.630043268203736,3.630067586898804,8.792591756900947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.798828125,0.0,1529.1678466796875,1895.4371337890625,0.0,3617.3232421875,0.903002142906189,1.0,0.0,3.0,1.0,0.0
17924640,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7022043466567993,0.5389066934585571,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9338599443435668,0.482834905385971,0.4580690562725067,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8534682393074036,0.3721224665641784,0.2619278132915497,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.846091091632843,0.3621786236763,0.3451939523220062,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.721940815448761,0.2201615571975708,1.0037304162979126,284.90655517578125,284.95001220703125,302.1153869628906,293.5194091796875,299.4330749511719,297.25360107421875,284.9086608886719,1.0,0.5852152705192566,0.7160519957542419,0.7160519957542419,1.0,1.0,-3.1313607692718506,1.4021693468093872,1.7291913032531738,0.694468080997467,0.872380793094635,0.872380793094635,0.0,150.12039184570312,157.0,62190.9453125,0.0,2548.110107421875,1.0,278.8570861816406,282.9499206542969,296.5389099121094,300.5643615722656,293.1499938964844,293.1499938964844,279.1499938964844,38430.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923054814338684,1.0,0.0,0.0,3.630043268203736,3.630067586898804,8.792591756900947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.798828125,0.0,1529.1678466796875,1895.4371337890625,0.0,3617.3232421875,0.903002142906189,1.0,0.0,3.0,1.0,0.0
17924700,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7021260261535645,0.5409734845161438,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9334989786148072,0.4844240248203277,0.4593677520751953,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8525981903076172,0.3725657165050506,0.2621069252490997,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8453598022460938,0.3627369701862335,0.3455796539783478,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7211260199546814,0.2202911078929901,1.0039558410644531,285.0297241210937,284.95001220703125,302.1326599121094,293.5249938964844,299.4400634765625,297.25360107421875,285.032470703125,1.0,0.5863929986953735,0.7146075367927551,0.7146075367927551,1.0,1.0,-3.1363534927368164,1.4039167165756226,1.7324366569519043,0.6950387954711914,0.960322916507721,0.960322916507721,0.0,150.98397827148438,157.0,61526.8125,0.0,2562.408203125,1.0,279.1017761230469,283.0853271484375,296.494140625,300.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,33825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172260761260986,1.0,0.0,0.0,3.685304880142212,3.685328960418701,9.062335948328836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.384765625,0.0,1556.3720703125,1895.4371337890625,0.0,3563.536865234375,0.9134122133255004,1.0,0.0,3.0,1.0,0.0
17924760,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.702103316783905,0.5427179932594299,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9336121082305908,0.4861544072628021,0.4609930515289306,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8521369695663452,0.3731550574302673,0.2625132501125335,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8449918031692505,0.3634198009967804,0.3462205231189728,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7206199765205383,0.2205113619565963,1.0049463510513306,285.0206604003906,284.95001220703125,302.1502380371094,293.5314636230469,299.4480285644531,297.2552490234375,285.01922607421875,1.0,0.5877437591552734,0.7129745483398438,0.7129745483398438,1.0,1.0,-3.142852783203125,1.4062870740890503,1.7365658283233645,0.695909857749939,0.9803454279899596,0.9803454279899596,0.0,151.8094482421875,160.0,61823.7734375,0.0,2579.47900390625,1.0,279.1429748535156,283.072998046875,296.51141357421875,300.44097900390625,293.1499938964844,293.1499938964844,278.8500061035156,32915.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915518045425415,1.0,0.0,0.0,3.761876583099365,3.7619011402130127,9.442833857065124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.6328125,0.0,1637.4500732421875,1895.4371337890625,0.0,3547.740234375,0.9281887412071228,1.0,0.0,3.0,1.0,0.0
17924820,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6995478272438049,0.5482751727104187,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9319664835929872,0.4885858297348022,0.4636024534702301,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8497462272644043,0.3733800649642944,0.2629031836986542,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8428887128829956,0.3639871180057525,0.3470324575901031,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7184526920318604,0.2204351723194122,1.005618691444397,284.905029296875,284.95001220703125,302.1864013671875,293.5469970703125,299.4580383300781,297.2474365234375,284.9073486328125,1.0,0.5906606912612915,0.7097086310386658,0.7097086310386658,1.0,1.0,-3.154927492141724,1.410527229309082,1.7444003820419312,0.697442352771759,0.8848388195037842,0.8848388195037842,0.0,154.10496520996094,163.0,62842.59375,0.0,2615.46142578125,1.0,278.8565368652344,282.9376220703125,296.5711364746094,300.6347961425781,293.1499938964844,293.1499938964844,279.1499938964844,38144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240700602531432,1.0,0.0,0.0,3.6783390045166016,3.678363561630249,9.028108820530178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.30078125,0.0,1581.0936279296875,1895.4371337890625,0.0,3626.6708984375,0.9133307337760924,1.0,0.0,3.0,1.0,0.0
17924880,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6995478272438049,0.5482751727104187,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9319664835929872,0.4885858297348022,0.4636024534702301,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8497462272644043,0.3733800649642944,0.2629031836986542,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8428887128829956,0.3639871180057525,0.3470324575901031,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7184526920318604,0.2204351723194122,1.005618691444397,284.905029296875,284.95001220703125,302.1864013671875,293.5469970703125,299.4580383300781,297.2474365234375,284.9073486328125,1.0,0.5906606912612915,0.7097086310386658,0.7097086310386658,1.0,1.0,-3.154927492141724,1.410527229309082,1.7444003820419312,0.697442352771759,0.8848388195037842,0.8848388195037842,0.0,154.10496520996094,163.0,62842.59375,0.0,2615.46142578125,1.0,278.8565368652344,282.9376220703125,296.5711364746094,300.6347961425781,293.1499938964844,293.1499938964844,279.1499938964844,38144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240700602531432,1.0,0.0,0.0,3.6783390045166016,3.678363561630249,9.028108820530178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.30078125,0.0,1581.0936279296875,1895.4371337890625,0.0,3626.6708984375,0.9133307337760924,1.0,0.0,3.0,1.0,0.0
17924940,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6975090503692627,0.5539661645889282,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9304799437522888,0.4918690025806427,0.4664964079856872,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8475162982940674,0.3743753433227539,0.2634670734405517,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8408991694450378,0.3651807606220245,0.348024308681488,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7162914276123047,0.2207006365060806,1.006555676460266,285.0263977050781,284.95001220703125,302.22369384765625,293.56573486328125,299.47381591796875,297.2490539550781,285.0249938964844,1.0,0.5938090682029724,0.7064427137374878,0.7064427137374878,1.0,1.0,-3.1682419776916504,1.415316820144653,1.7529250383377075,0.699146568775177,0.9994968771934508,0.9994968771934508,0.0,156.51077270507812,166.0,62504.4375,0.0,2654.759521484375,1.0,279.1434936523437,283.0673522949219,296.5481872558594,300.5190124511719,293.1499938964844,293.1499938964844,278.8500061035156,32876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917012333869934,1.0,0.0,0.0,3.8092546463012695,3.809279680252075,9.682182735559763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.7216796875,0.0,1693.2762451171875,1895.4371337890625,0.0,3561.56103515625,0.9388039708137512,1.0,0.0,3.0,1.0,0.0
17925000,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6975090503692627,0.5539661645889282,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9304799437522888,0.4918690025806427,0.4664964079856872,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8475162982940674,0.3743753433227539,0.2634670734405517,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8408991694450378,0.3651807606220245,0.348024308681488,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7162914276123047,0.2207006365060806,1.006555676460266,285.0263977050781,284.95001220703125,302.22369384765625,293.56573486328125,299.47381591796875,297.2490539550781,285.0249938964844,1.0,0.5938090682029724,0.7064427137374878,0.7064427137374878,1.0,1.0,-3.1682419776916504,1.415316820144653,1.7529250383377075,0.699146568775177,0.9994968771934508,0.9994968771934508,0.0,156.51077270507812,166.0,62504.4375,0.0,2654.759521484375,1.0,279.1434936523437,283.0673522949219,296.5481872558594,300.5190124511719,293.1499938964844,293.1499938964844,278.8500061035156,32876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917012333869934,1.0,0.0,0.0,3.8092546463012695,3.809279680252075,9.682182735559763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.7216796875,0.0,1693.2762451171875,1895.4371337890625,0.0,3561.56103515625,0.9388039708137512,1.0,0.0,3.0,1.0,0.0
17925060,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.693254292011261,0.5607640147209167,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9280674457550048,0.4942390620708465,0.4690844118595123,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8446142077445984,0.3745559453964233,0.2638494074344635,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8382737636566162,0.3656907975673675,0.3488124907016754,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7135192155838013,0.2205146700143814,1.0068891048431396,284.9013977050781,284.95001220703125,302.2619934082031,293.5873413085937,299.48590087890625,297.2436828613281,284.9037170410156,1.0,0.5971124172210693,0.7030124068260193,0.7030124068260193,1.0,1.0,-3.1813387870788574,1.419854998588562,1.7614837884902954,0.7007443904876709,0.8989141583442688,0.8989141583442688,0.0,159.30198669433594,169.0,63628.48828125,0.0,2696.011962890625,1.0,278.85614013671875,282.92169189453125,296.6129455566406,300.72479248046875,293.1499938964844,293.1499938964844,279.1499938964844,37957.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258239269256592,1.0,0.0,0.0,3.738413095474243,3.738438367843628,9.325408427685034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6494140625,0.0,1648.7779541015625,1895.4371337890625,0.0,3642.80517578125,0.9264999032020568,1.0,0.0,3.0,1.0,0.0
