time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925120,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.693254292011261,0.5607640147209167,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9280674457550048,0.4942390620708465,0.4690844118595123,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8446142077445984,0.3745559453964233,0.2638494074344635,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8382737636566162,0.3656907975673675,0.3488124907016754,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7135192155838013,0.2205146700143814,1.0068891048431396,284.9013977050781,284.95001220703125,302.2619934082031,293.5873413085937,299.48590087890625,297.2436828613281,284.9037170410156,1.0,0.5971124172210693,0.7030124068260193,0.7030124068260193,1.0,1.0,-3.1813387870788574,1.419854998588562,1.7614837884902954,0.7007443904876709,0.8989141583442688,0.8989141583442688,0.0,159.30198669433594,169.0,63628.48828125,0.0,2696.011962890625,1.0,278.85614013671875,282.92169189453125,296.6129455566406,300.72479248046875,293.1499938964844,293.1499938964844,279.1499938964844,37957.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258239269256592,1.0,0.0,0.0,3.738413095474243,3.738438367843628,9.325408427685034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6494140625,0.0,1648.7779541015625,1895.4371337890625,0.0,3642.80517578125,0.9264999032020568,1.0,0.0,3.0,1.0,0.0
17925180,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.689807653427124,0.567327082157135,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9260551929473876,0.4974861443042755,0.4719387292861938,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8420534133911133,0.3755277991294861,0.2643944919109344,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8359366059303284,0.3668424785137176,0.3497645258903503,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7108402252197266,0.2206567525863647,1.007308840751648,285.0335388183594,284.95001220703125,302.3012084960937,293.61151123046875,299.5032043457031,297.2470397949219,285.033203125,1.0,0.6004734635353088,0.6995820999145508,0.6995820999145508,1.0,1.0,-3.1949622631073,1.4245954751968384,1.770366907119751,0.7023106217384338,1.0,1.0,0.0,162.0596160888672,157.0,63181.38671875,0.0,2738.468017578125,1.0,279.1432800292969,283.06353759765625,296.59429931640625,300.6086730957031,293.1499938964844,293.1499938964844,278.8500061035156,33468.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187995195388794,1.0,0.0,0.0,3.852142572402954,3.852168321609497,9.901432349579409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.626953125,0.0,1749.9132080078125,1895.4371337890625,0.0,3578.075439453125,0.9487646818161012,1.0,0.0,3.0,1.0,0.0
17925240,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.689807653427124,0.567327082157135,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9260551929473876,0.4974861443042755,0.4719387292861938,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8420534133911133,0.3755277991294861,0.2643944919109344,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8359366059303284,0.3668424785137176,0.3497645258903503,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7108402252197266,0.2206567525863647,1.007308840751648,285.0335388183594,284.95001220703125,302.3012084960937,293.61151123046875,299.5032043457031,297.2470397949219,285.033203125,1.0,0.6004734635353088,0.6995820999145508,0.6995820999145508,1.0,1.0,-3.1949622631073,1.4245954751968384,1.770366907119751,0.7023106217384338,1.0,1.0,0.0,162.0596160888672,157.0,63181.38671875,0.0,2738.468017578125,1.0,279.1432800292969,283.06353759765625,296.59429931640625,300.6086730957031,293.1499938964844,293.1499938964844,278.8500061035156,33468.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187995195388794,1.0,0.0,0.0,3.852142572402954,3.852168321609497,9.901432349579409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.626953125,0.0,1749.9132080078125,1895.4371337890625,0.0,3578.075439453125,0.9487646818161012,1.0,0.0,3.0,1.0,0.0
17925300,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6876837015151978,0.565985381603241,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9280015230178832,0.4987628757953644,0.4733657836914062,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8429713249206543,0.3757196068763733,0.2646782994270324,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8369140625,0.3671712875366211,0.3502426743507385,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.711440920829773,0.2205763310194015,1.0074338912963867,284.8915100097656,284.95001220703125,302.32110595703125,293.62451171875,299.51043701171875,297.2466125488281,284.8858947753906,1.0,0.6000803709030151,0.6978669762611389,0.6978669762611389,1.0,1.0,-3.196152925491333,1.4242531061172483,1.771899938583374,0.701893150806427,0.9256261587142944,0.9256261587142944,0.0,161.66867065429688,157.0,64362.125,0.0,2738.73388671875,1.0,278.8934936523437,282.8980712890625,296.6587829589844,300.8552551269531,293.1499938964844,293.1499938964844,278.8500061035156,36030.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250367283821106,1.0,0.0,0.0,3.852072477340698,3.85209846496582,9.901070825435454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5439453125,0.0,1770.060302734375,1895.4371337890625,0.0,3635.565673828125,0.9490552544593812,1.0,0.0,3.0,1.0,0.0
17925360,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6857908368110657,0.5625356435775757,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9309547543525696,0.499781847000122,0.4743341207504272,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8445802330970764,0.3756614923477173,0.2646495103836059,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8386069536209106,0.3672832548618316,0.3503575325012207,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7126477956771851,0.2203362882137298,1.0063612461090088,284.8925476074219,284.95001220703125,302.3411560058594,293.6380310058594,299.5160522460937,297.243408203125,284.8941955566406,1.0,0.5986598134040833,0.6961431503295898,0.6961431503295898,1.0,1.0,-3.1919920444488525,1.4214016199111938,1.7705904245376587,0.6999865770339966,0.9047495722770692,0.9047495722770692,0.0,160.34043884277344,145.0,64130.73046875,0.0,2723.082275390625,1.0,278.85662841796875,282.9045715332031,296.6610107421875,300.8109436035156,293.1499938964844,293.1499938964844,278.54998779296875,38100.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927027940750122,1.0,0.0,0.0,3.784610509872437,3.78463625907898,9.557310249874718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.822265625,0.0,1704.4434814453125,1895.4371337890625,0.0,3653.869384765625,0.936798632144928,1.0,0.0,3.0,1.0,0.0
17925420,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.684353232383728,0.5498120188713074,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9405636191368104,0.501925528049469,0.4760995209217071,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8505856394767761,0.3756192624568939,0.2644491195678711,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8447202444076538,0.3675478994846344,0.3503919541835785,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7172978520393372,0.2198811322450637,1.003373622894287,284.8812255859375,284.95001220703125,302.3817443847656,293.6665344238281,299.5275573730469,297.2379455566406,284.88238525390625,1.0,0.5934611558914185,0.6926955580711365,0.6926955580711365,1.0,1.0,-3.175034284591675,1.41162109375,1.7634131908416748,0.6939010620117188,0.8307077288627625,0.8307077288627625,0.0,155.42979431152344,148.0,63901.99609375,0.0,2662.42138671875,1.0,278.5579528808594,282.87652587890625,296.6691589355469,300.8224792480469,293.1499938964844,293.1499938964844,278.8500061035156,41177.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300845265388488,1.0,0.0,0.0,3.5349998474121094,3.5350236892700195,8.338196266777231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.322265625,0.0,1446.4658203125,1895.4371337890625,0.0,3681.915771484375,0.8843299746513367,1.0,0.0,3.0,1.0,0.0
17925480,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.684353232383728,0.5498120188713074,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9405636191368104,0.501925528049469,0.4760995209217071,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8505856394767761,0.3756192624568939,0.2644491195678711,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8447202444076538,0.3675478994846344,0.3503919541835785,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7172978520393372,0.2198811322450637,1.003373622894287,284.8812255859375,284.95001220703125,302.3817443847656,293.6665344238281,299.5275573730469,297.2379455566406,284.88238525390625,1.0,0.5934611558914185,0.6926955580711365,0.6926955580711365,1.0,1.0,-3.175034284591675,1.41162109375,1.7634131908416748,0.6939010620117188,0.8307077288627625,0.8307077288627625,0.0,155.42979431152344,148.0,63901.99609375,0.0,2662.42138671875,1.0,278.5579528808594,282.87652587890625,296.6691589355469,300.8224792480469,293.1499938964844,293.1499938964844,278.8500061035156,41177.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300845265388488,1.0,0.0,0.0,3.5349998474121094,3.5350236892700195,8.338196266777231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.322265625,0.0,1446.4658203125,1895.4371337890625,0.0,3681.915771484375,0.8843299746513367,1.0,0.0,3.0,1.0,0.0
17925540,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6864299178123474,0.5423126220703125,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9471952319145204,0.5047754645347595,0.4784218072891235,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8547952175140381,0.3765490651130676,0.2648454308509826,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8489588499069214,0.3685882985591888,0.3510652482509613,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7203950881958008,0.2201303988695144,1.0032002925872805,284.9934997558594,284.95001220703125,302.4162292480469,293.6918029785156,299.5426940917969,297.2422790527344,284.9928894042969,1.0,0.5915774703025818,0.6897996068000793,0.6897996068000793,1.0,1.0,-3.1698644161224365,1.407692313194275,1.7621721029281616,0.6907259225845337,0.9147683382034302,0.9147683382034302,0.0,152.76388549804688,148.0,63141.23046875,0.0,2637.751708984375,1.0,278.8348693847656,283.0057067871094,296.6463317871094,300.65447998046875,293.1499938964844,293.1499938964844,278.8500061035156,34243.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191246032714844,1.0,0.0,0.0,3.617281913757324,3.617305278778076,8.730879699214711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9326171875,0.0,1484.05029296875,1895.4371337890625,0.0,3581.077392578125,0.8966313600540161,1.0,0.0,3.0,1.0,0.0
17925600,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6868158578872681,0.5412478446960449,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9482661485671996,0.505309522151947,0.4789340198040008,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8554758429527283,0.3767232596874237,0.2649716138839721,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8496429920196533,0.3687877058982849,0.3512547314167022,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7208948135375977,0.2201960384845733,1.0034399032592771,284.9913635253906,284.95001220703125,302.4228515625,293.6967468261719,299.5455322265625,297.24298095703125,284.9911804199219,1.0,0.5914015173912048,0.6892479658126831,0.6892479658126831,1.0,1.0,-3.1698663234710693,1.4073963165283203,1.7624701261520386,0.6904007792472839,0.9178699254989624,0.9178699254989624,0.0,152.42019653320312,151.0,63163.765625,0.0,2635.899658203125,1.0,278.8414611816406,283.0047302246094,296.6582946777344,300.6762084960937,293.1499938964844,293.1499938964844,278.54998779296875,34299.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184769988059998,1.0,0.0,0.0,3.626097440719605,3.626120805740357,8.77348668382183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3486328125,0.0,1494.0980224609375,1895.4371337890625,0.0,3575.096435546875,0.8987990021705627,1.0,0.0,3.0,1.0,0.0
17925660,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6874598860740662,0.5383285284042358,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9520497918128968,0.5079174041748047,0.4815294742584228,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8573992848396301,0.3771287202835083,0.2653592526912689,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8517158627510071,0.3694722950458526,0.3520088195800781,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7222479581832886,0.2202725857496261,1.0040185451507568,284.9180603027344,284.95001220703125,302.4642944335937,293.7283630371094,299.5605773925781,297.2413635253906,284.9184875488281,1.0,0.5912168622016907,0.6864376664161682,0.6864376664161682,1.0,1.0,-3.171542167663574,1.4066262245178225,1.764915943145752,0.6891759037971497,0.8465046882629395,0.8465046882629395,0.0,151.5504608154297,169.0,63751.17578125,0.0,2634.5244140625,1.0,278.5585632324219,282.9108581542969,296.73358154296875,300.8554382324219,293.1499938964844,293.1499938964844,278.8500061035156,38451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923142910003662,1.0,0.0,0.0,3.5013813972473145,3.501404523849488,8.180354598152917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.693359375,0.0,1391.617431640625,1895.4371337890625,0.0,3618.13427734375,0.8746047616004944,1.0,0.0,3.0,1.0,0.0
17925720,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6874598860740662,0.5383285284042358,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9520497918128968,0.5079174041748047,0.4815294742584228,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8573992848396301,0.3771287202835083,0.2653592526912689,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8517158627510071,0.3694722950458526,0.3520088195800781,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7222479581832886,0.2202725857496261,1.0040185451507568,284.9180603027344,284.95001220703125,302.4642944335937,293.7283630371094,299.5605773925781,297.2413635253906,284.9184875488281,1.0,0.5912168622016907,0.6864376664161682,0.6864376664161682,1.0,1.0,-3.171542167663574,1.4066262245178225,1.764915943145752,0.6891759037971497,0.8465046882629395,0.8465046882629395,0.0,151.5504608154297,169.0,63751.17578125,0.0,2634.5244140625,1.0,278.5585632324219,282.9108581542969,296.73358154296875,300.8554382324219,293.1499938964844,293.1499938964844,278.8500061035156,38451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923142910003662,1.0,0.0,0.0,3.5013813972473145,3.501404523849488,8.180354598152917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.693359375,0.0,1391.617431640625,1895.4371337890625,0.0,3618.13427734375,0.8746047616004944,1.0,0.0,3.0,1.0,0.0
17925780,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6866692304611206,0.5504162907600403,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9465503096580504,0.5113308429718018,0.4846864342689514,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8520001173019409,0.3782312273979187,0.2661048471927643,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8465851545333862,0.3707546889781952,0.3532114624977112,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7177004814147949,0.2207115143537521,1.0062379837036133,285.0196228027344,284.95001220703125,302.5060119628906,293.7611389160156,299.5801086425781,297.24591064453125,285.01934814453125,1.0,0.5975794792175293,0.6836273670196533,0.6836273670196533,1.0,1.0,-3.1948490142822266,1.4160125255584717,1.7788366079330444,0.6930358409881592,0.9476050734519958,0.9476050734519958,0.0,156.40805053710938,187.0,63695.015625,0.0,2707.496337890625,1.0,278.84136962890625,283.02117919921875,296.73797607421875,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,32730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150075316429138,1.0,0.0,0.0,3.643003702163696,3.643027067184448,8.855488999870431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.572265625,0.0,1500.9854736328125,1895.4371337890625,0.0,3543.015380859375,0.901503324508667,1.0,0.0,3.0,1.0,0.0
17925840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6866692304611206,0.5504162907600403,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9465503096580504,0.5113308429718018,0.4846864342689514,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8520001173019409,0.3782312273979187,0.2661048471927643,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8465851545333862,0.3707546889781952,0.3532114624977112,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7177004814147949,0.2207115143537521,1.0062379837036133,285.0196228027344,284.95001220703125,302.5060119628906,293.7611389160156,299.5801086425781,297.24591064453125,285.01934814453125,1.0,0.5975794792175293,0.6836273670196533,0.6836273670196533,1.0,1.0,-3.1948490142822266,1.4160125255584717,1.7788366079330444,0.6930358409881592,0.9476050734519958,0.9476050734519958,0.0,156.40805053710938,187.0,63695.015625,0.0,2707.496337890625,1.0,278.84136962890625,283.02117919921875,296.73797607421875,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,32730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150075316429138,1.0,0.0,0.0,3.643003702163696,3.643027067184448,8.855488999870431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.572265625,0.0,1500.9854736328125,1895.4371337890625,0.0,3543.015380859375,0.901503324508667,1.0,0.0,3.0,1.0,0.0
17925900,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6838369965553284,0.5610485076904297,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9409092664718628,0.5126617550849915,0.4862974286079407,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8471878170967102,0.3784571886062622,0.2665124833583832,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8419492840766907,0.3711280524730682,0.3538688421249389,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7135665416717529,0.2207437753677368,1.0076022148132324,284.8981018066406,284.95001220703125,302.5268859863281,293.77783203125,299.5884094238281,297.24530029296875,284.8962097167969,1.0,0.6024143695831299,0.6822222471237183,0.6822222471237183,1.0,1.0,-3.212486743927002,1.4234551191329956,1.7890316247940063,0.6965755820274353,0.8702435493469238,0.8702435493469238,0.0,160.65505981445312,187.0,64956.82421875,0.0,2766.4853515625,1.0,278.5975952148437,282.8764343261719,296.8099670410156,301.0380554199219,293.1499938964844,293.1499938964844,278.54998779296875,36445.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921203315258026,1.0,0.0,0.0,3.633262634277344,3.633286476135254,8.808194138509862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.96875,0.0,1517.943603515625,1895.4371337890625,0.0,3600.259521484375,0.8999097943305969,1.0,0.0,3.0,1.0,0.0
17925960,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6794334053993225,0.5745086073875427,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9333121180534364,0.5138478875160217,0.4875924289226532,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8410259485244751,0.3785358071327209,0.2667089402675628,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8360089659690857,0.371370404958725,0.3542901575565338,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.707952082157135,0.2206223756074905,1.008123517036438,284.9298400878906,284.95001220703125,302.5478210449219,293.7947082519531,299.595947265625,297.2437744140625,284.9318542480469,1.0,0.6080054640769958,0.6804550290107727,0.6804550290107727,1.0,1.0,-3.23159408569336,1.4313600063323977,1.800234079360962,0.7002648711204529,0.8785415887832642,0.8785415887832642,0.0,165.99766540527344,190.0,65176.7421875,0.0,2835.16015625,1.0,278.5577697753906,282.9001159667969,296.8198547363281,301.0202331542969,293.1499938964844,293.1499938964844,278.8500061035156,37066.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236299991607666,1.0,0.0,0.0,3.586783170700073,3.5868067741394043,8.584273700762424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0283203125,0.0,1471.80908203125,1895.4371337890625,0.0,3622.6201171875,0.8924384713172913,1.0,0.0,3.0,1.0,0.0
17926020,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6704634428024292,0.5931554436683655,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9240402579307556,0.5170772671699524,0.4906723797321319,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8333307504653931,0.3794772028923034,0.2674079537391662,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8285679817199707,0.3724836707115173,0.3554369509220123,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7002177834510803,0.2205763012170791,1.0089213848114014,285.03485107421875,284.95001220703125,302.589599609375,293.82879638671875,299.612548828125,297.2445678710937,285.03326416015625,1.0,0.6158267855644226,0.6769205927848816,0.6769205927848816,1.0,1.0,-3.260914087295532,1.4428683519363403,1.8180458545684808,0.7055073976516724,0.992570161819458,0.992570161819458,0.0,173.718017578125,193.0,65290.87109375,0.0,2939.3408203125,1.0,278.8429870605469,283.0081481933594,296.8202514648437,300.96160888671875,293.1499938964844,293.1499938964844,278.54998779296875,32152.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186564683914183,1.0,0.0,0.0,3.749123573303223,3.749147891998291,9.378918548463844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7080078125,0.0,1616.697265625,1895.4371337890625,0.0,3576.754638671875,0.9247064590454102,1.0,0.0,3.0,1.0,0.0
17926080,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6704634428024292,0.5931554436683655,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9240402579307556,0.5170772671699524,0.4906723797321319,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8333307504653931,0.3794772028923034,0.2674079537391662,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8285679817199707,0.3724836707115173,0.3554369509220123,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7002177834510803,0.2205763012170791,1.0089213848114014,285.03485107421875,284.95001220703125,302.589599609375,293.82879638671875,299.612548828125,297.2445678710937,285.03326416015625,1.0,0.6158267855644226,0.6769205927848816,0.6769205927848816,1.0,1.0,-3.260914087295532,1.4428683519363403,1.8180458545684808,0.7055073976516724,0.992570161819458,0.992570161819458,0.0,173.718017578125,193.0,65290.87109375,0.0,2939.3408203125,1.0,278.8429870605469,283.0081481933594,296.8202514648437,300.96160888671875,293.1499938964844,293.1499938964844,278.54998779296875,32152.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186564683914183,1.0,0.0,0.0,3.749123573303223,3.749147891998291,9.378918548463844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7080078125,0.0,1616.697265625,1895.4371337890625,0.0,3576.754638671875,0.9247064590454102,1.0,0.0,3.0,1.0,0.0
17926140,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.992298662662506,0.6606494784355164,0.5966078042984009,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9127734899520874,0.5191841125488281,0.4932935237884521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8241617679595947,0.3794686496257782,0.2678541839122772,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8196080327033997,0.3727614879608154,0.3562758266925812,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6908047795295715,0.2198282778263092,1.00810444355011,284.9003601074219,284.95001220703125,302.6312561035156,293.8631286621094,299.62286376953125,297.2361755371094,284.90155029296875,1.0,0.6213093400001526,0.6733861565589905,0.6733861565589905,1.0,1.0,-3.2688679695129395,1.4442665576934814,1.8246012926101685,0.7056409120559692,0.890071451663971,0.890071451663971,0.0,182.15887451171875,196.0,66410.4921875,0.0,3003.244873046875,1.0,278.5565185546875,282.8523254394531,296.8929443359375,301.1896057128906,293.1499938964844,293.1499938964844,278.8500061035156,37649.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282814860343932,1.0,0.0,0.0,3.693685293197632,3.6937100887298575,9.103598017645708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3154296875,0.0,1594.8033447265625,1895.4371337890625,0.0,3665.37890625,0.9161019325256348,1.0,0.0,3.0,1.0,0.0
17926200,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.992298662662506,0.6606494784355164,0.5966078042984009,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9127734899520874,0.5191841125488281,0.4932935237884521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8241617679595947,0.3794686496257782,0.2678541839122772,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8196080327033997,0.3727614879608154,0.3562758266925812,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6908047795295715,0.2198282778263092,1.00810444355011,284.9003601074219,284.95001220703125,302.6312561035156,293.8631286621094,299.62286376953125,297.2361755371094,284.90155029296875,1.0,0.6213093400001526,0.6733861565589905,0.6733861565589905,1.0,1.0,-3.2688679695129395,1.4442665576934814,1.8246012926101685,0.7056409120559692,0.890071451663971,0.890071451663971,0.0,182.15887451171875,196.0,66410.4921875,0.0,3003.244873046875,1.0,278.5565185546875,282.8523254394531,296.8929443359375,301.1896057128906,293.1499938964844,293.1499938964844,278.8500061035156,37649.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282814860343932,1.0,0.0,0.0,3.693685293197632,3.6937100887298575,9.103598017645708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3154296875,0.0,1594.8033447265625,1895.4371337890625,0.0,3665.37890625,0.9161019325256348,1.0,0.0,3.0,1.0,0.0
17926260,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9820908904075624,0.6562804579734802,0.5918325185775757,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9047809839248656,0.5220714807510376,0.496000587940216,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8170310854911804,0.3801411986351013,0.2683385014533996,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8125447630882263,0.3735781610012054,0.3571073412895202,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.683235228061676,0.2194050699472427,1.0067099332809448,285.008056640625,284.95001220703125,302.672607421875,293.8973693847656,299.6372375488281,297.2366027832031,285.0064697265625,1.0,0.6246026158332825,0.6695525050163269,0.6695525050163269,1.0,1.0,-3.2662272453308105,1.4405556917190552,1.825671553611756,0.7024030089378357,0.9874392747879028,0.9874392747879028,0.0,188.8802795410156,199.0,65786.328125,0.0,3035.13232421875,1.0,278.8435363769531,282.9764709472656,296.8798217773437,301.0659484863281,293.1499938964844,293.1499938964844,278.54998779296875,33280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213292002677916,1.0,0.0,0.0,3.806324243545532,3.806349515914917,9.667293170423363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.9345703125,0.0,1692.922607421875,1895.4371337890625,0.0,3601.420166015625,0.938363552093506,1.0,0.0,3.0,1.0,0.0
17926320,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9820908904075624,0.6562804579734802,0.5918325185775757,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9047809839248656,0.5220714807510376,0.496000587940216,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8170310854911804,0.3801411986351013,0.2683385014533996,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8125447630882263,0.3735781610012054,0.3571073412895202,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.683235228061676,0.2194050699472427,1.0067099332809448,285.008056640625,284.95001220703125,302.672607421875,293.8973693847656,299.6372375488281,297.2366027832031,285.0064697265625,1.0,0.6246026158332825,0.6695525050163269,0.6695525050163269,1.0,1.0,-3.2662272453308105,1.4405556917190552,1.825671553611756,0.7024030089378357,0.9874392747879028,0.9874392747879028,0.0,188.8802795410156,199.0,65786.328125,0.0,3035.13232421875,1.0,278.8435363769531,282.9764709472656,296.8798217773437,301.0659484863281,293.1499938964844,293.1499938964844,278.54998779296875,33280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213292002677916,1.0,0.0,0.0,3.806324243545532,3.806349515914917,9.667293170423363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.9345703125,0.0,1692.922607421875,1895.4371337890625,0.0,3601.420166015625,0.938363552093506,1.0,0.0,3.0,1.0,0.0
17926380,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9737845063209534,0.6514194011688232,0.587963342666626,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8995932936668396,0.5241299867630005,0.4983839988708496,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8117077350616455,0.3800856471061706,0.2686212360858917,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8072726130485535,0.373798131942749,0.3577128648757934,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6777154207229614,0.2187660485506057,1.0053166151046753,284.8932800292969,284.95001220703125,302.71356201171875,293.9312438964844,299.6474304199219,297.2303771972656,284.8953552246094,1.0,0.6270424723625183,0.6657188534736633,0.6657188534736633,1.0,1.0,-3.263841152191162,1.4368456602096558,1.826995611190796,0.6993242502212524,0.8838194012641907,0.8838194012641907,0.0,194.00929260253903,202.0,66508.375,0.0,3058.5859375,1.0,278.55633544921875,282.84576416015625,296.94781494140625,301.2526550292969,293.1499938964844,293.1499938964844,278.8500061035156,38662.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281588792800904,1.0,0.0,0.0,3.7036445140838623,3.703669548034668,9.152756206276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4609375,0.0,1613.88671875,1895.4371337890625,0.0,3664.254150390625,0.9192858934402466,1.0,0.0,3.0,1.0,0.0
17926440,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9737845063209534,0.6514194011688232,0.587963342666626,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8995932936668396,0.5241299867630005,0.4983839988708496,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8117077350616455,0.3800856471061706,0.2686212360858917,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8072726130485535,0.373798131942749,0.3577128648757934,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6777154207229614,0.2187660485506057,1.0053166151046753,284.8932800292969,284.95001220703125,302.71356201171875,293.9312438964844,299.6474304199219,297.2303771972656,284.8953552246094,1.0,0.6270424723625183,0.6657188534736633,0.6657188534736633,1.0,1.0,-3.263841152191162,1.4368456602096558,1.826995611190796,0.6993242502212524,0.8838194012641907,0.8838194012641907,0.0,194.00929260253903,202.0,66508.375,0.0,3058.5859375,1.0,278.55633544921875,282.84576416015625,296.94781494140625,301.2526550292969,293.1499938964844,293.1499938964844,278.8500061035156,38662.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281588792800904,1.0,0.0,0.0,3.7036445140838623,3.703669548034668,9.152756206276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4609375,0.0,1613.88671875,1895.4371337890625,0.0,3664.254150390625,0.9192858934402466,1.0,0.0,3.0,1.0,0.0
17926500,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9702385663986206,0.6499121785163879,0.586245596408844,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8977054953575134,0.5255727171897888,0.4995644986629486,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8095709085464478,0.3803994357585907,0.2687380313873291,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8051567673683167,0.374192863702774,0.3579809963703155,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6754973530769348,0.2186347991228103,1.0045318603515625,285.0189208984375,284.95001220703125,302.7338562011719,293.94793701171875,299.654541015625,297.2310485839844,285.02130126953125,1.0,0.6280344724655151,0.6638020277023315,0.6638020277023315,1.0,1.0,-3.262706995010376,1.4350086450576782,1.827698230743408,0.6976519227027893,0.9697522521018982,0.9697522521018982,0.0,196.0843048095703,202.0,65697.6875,0.0,3067.710693359375,1.0,278.8033447265625,282.9864501953125,296.91436767578125,301.0539855957031,293.1499938964844,293.1499938964844,278.8500061035156,34290.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220501780509948,1.0,0.0,0.0,3.747693777084351,3.747718334197998,9.371766509502776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.91015625,0.0,1631.4627685546875,1895.4371337890625,0.0,3608.06640625,0.9276459217071532,1.0,0.0,3.0,1.0,0.0
17926560,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.967830240726471,0.648629903793335,0.5851515531539917,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8968942761421204,0.5271925330162048,0.5011086463928223,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8083872199058533,0.3808800280094147,0.2690892815589905,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8039969801902771,0.3747408986091614,0.3585191071033478,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.674163281917572,0.2186499536037445,1.0046533346176147,285.0105285644531,284.95001220703125,302.7539978027344,293.96441650390625,299.6630859375,297.233642578125,285.0092163085937,1.0,0.6290981769561768,0.6622388958930969,0.6622388958930969,1.0,1.0,-3.264460563659668,1.4347195625305176,1.8297410011291504,0.6969290375709534,0.9866170287132264,0.9866170287132264,0.0,197.6127319335937,205.0,65912.84375,0.0,3080.021728515625,1.0,278.84344482421875,282.9773864746094,296.9407043457031,301.1330871582031,293.1499938964844,293.1499938964844,278.54998779296875,33464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199432134628296,1.0,0.0,0.0,3.8124382495880127,3.8124635219573975,9.698374014988076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.8486328125,0.0,1701.693115234375,1895.4371337890625,0.0,3588.634033203125,0.9399588108062744,1.0,0.0,3.0,1.0,0.0
17926620,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9613113403320312,0.6442154049873352,0.5817696452140808,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.894036054611206,0.5293675065040588,0.5035572052001953,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8048285245895386,0.3809072971343994,0.2693915963172912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8005970120429993,0.3750539720058441,0.3591618239879608,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6706682443618774,0.2182258665561676,1.0040510892868042,284.8970947265625,284.95001220703125,302.79376220703125,293.9966125488281,299.67413330078125,297.22900390625,284.89910888671875,1.0,0.6309672594070435,0.6591126918792725,0.6591126918792725,1.0,1.0,-3.2637596130371094,1.4321439266204834,1.8316155672073364,0.6946204900741577,0.886427104473114,0.886427104473114,0.0,201.2683563232422,208.0,66677.9609375,0.0,3098.8740234375,1.0,278.5563049316406,282.8469543457031,297.01190185546875,301.3269958496094,293.1499938964844,293.1499938964844,278.8500061035156,38597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92656409740448,1.0,0.0,0.0,3.712148427963257,3.712173461914064,9.194835683956626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4541015625,0.0,1623.1864013671875,1895.4371337890625,0.0,3649.60791015625,0.9211591482162476,1.0,0.0,3.0,1.0,0.0
17926680,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9613113403320312,0.6442154049873352,0.5817696452140808,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.894036054611206,0.5293675065040588,0.5035572052001953,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8048285245895386,0.3809072971343994,0.2693915963172912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8005970120429993,0.3750539720058441,0.3591618239879608,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6706682443618774,0.2182258665561676,1.0040510892868042,284.8970947265625,284.95001220703125,302.79376220703125,293.9966125488281,299.67413330078125,297.22900390625,284.89910888671875,1.0,0.6309672594070435,0.6591126918792725,0.6591126918792725,1.0,1.0,-3.2637596130371094,1.4321439266204834,1.8316155672073364,0.6946204900741577,0.886427104473114,0.886427104473114,0.0,201.2683563232422,208.0,66677.9609375,0.0,3098.8740234375,1.0,278.5563049316406,282.8469543457031,297.01190185546875,301.3269958496094,293.1499938964844,293.1499938964844,278.8500061035156,38597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92656409740448,1.0,0.0,0.0,3.712148427963257,3.712173461914064,9.194835683956626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4541015625,0.0,1623.1864013671875,1895.4371337890625,0.0,3649.60791015625,0.9211591482162476,1.0,0.0,3.0,1.0,0.0
17926740,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9564834833145142,0.6418164372444153,0.5792822241783142,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8924822807312012,0.5322445034980774,0.5060691833496094,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8024970293045044,0.381675124168396,0.2698132693767547,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7984089851379395,0.3759646713733673,0.359902948141098,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.668257474899292,0.2182242423295974,1.0038114786148071,285.0171813964844,284.95001220703125,302.8296203613281,294.0251159667969,299.68853759765625,297.2327880859375,285.0157165527344,1.0,0.6326077580451965,0.6562365889549255,0.6562365889549255,1.0,1.0,-3.2648892402648926,1.4305784702301023,1.8343106508255005,0.6926860809326172,0.9902280569076538,0.9902280569076538,0.0,203.98245239257807,208.0,66064.1015625,0.0,3116.4697265625,1.0,278.8411865234375,282.9808654785156,296.9989624023437,301.1972045898437,293.1499938964844,293.1499938964844,278.8500061035156,33373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186036586761476,1.0,0.0,0.0,3.815762281417847,3.815787553787232,9.715294027046184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8984375,0.0,1704.984130859375,1895.4371337890625,0.0,3576.2666015625,0.9406232833862304,1.0,0.0,3.0,1.0,0.0
17926800,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9561532735824584,0.6415932178497314,0.5791175961494446,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8924265503883362,0.5324943661689758,0.506322979927063,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8023706078529358,0.3817437887191772,0.2698734998703003,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7982919812202454,0.3760471045970917,0.3599951565265655,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6681160926818848,0.2182318717241287,1.0038894414901731,285.01416015625,284.95001220703125,302.83270263671875,294.02752685546875,299.6897888183594,297.2331237792969,285.01275634765625,1.0,0.6327655911445618,0.655986487865448,0.655986487865448,1.0,1.0,-3.2652735710144043,1.4305704832077026,1.834702968597412,0.6925954818725586,0.991702914237976,0.991702914237976,0.0,204.182846069336,211.0,66101.015625,0.0,3118.423095703125,1.0,278.8436584472656,282.9779968261719,297.004638671875,301.2099914550781,293.1499938964844,293.1499938964844,278.54998779296875,33416.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185393452644348,1.0,0.0,0.0,3.8230273723602295,3.8230526447296143,9.752322966960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.013671875,0.0,1714.0792236328125,1895.4371337890625,0.0,3575.67236328125,0.9422608613967896,1.0,0.0,3.0,1.0,0.0
17926860,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9499282836914062,0.6372734904289246,0.5758219361305237,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8901488780975342,0.5346726179122925,0.508776843547821,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7993059754371643,0.3817722201347351,0.2701751291751861,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.795425295829773,0.3763683438301086,0.3606435656547546,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6651884913444519,0.2178682386875152,1.003562092781067,284.896728515625,284.95001220703125,302.8707580566406,294.0568542480469,299.6997985839844,297.22869873046875,284.89874267578125,1.0,0.6345193386077881,0.6527866721153259,0.6527866721153259,1.0,1.0,-3.265019655227661,1.4280246496200562,1.836995005607605,0.6902432441711426,0.8900452852249146,0.8900452852249146,0.0,207.5264587402344,214.0,66893.75,0.0,3136.509033203125,1.0,278.5561828613281,282.8435363769531,297.0732727050781,301.4037170410156,293.1499938964844,293.1499938964844,278.8500061035156,38530.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254000782966614,1.0,0.0,0.0,3.727010726928711,3.7270357608795166,9.268608778256748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2705078125,0.0,1639.8785400390625,1895.4371337890625,0.0,3638.90771484375,0.9243951439857484,1.0,0.0,3.0,1.0,0.0
17926920,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9499282836914062,0.6372734904289246,0.5758219361305237,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8901488780975342,0.5346726179122925,0.508776843547821,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7993059754371643,0.3817722201347351,0.2701751291751861,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.795425295829773,0.3763683438301086,0.3606435656547546,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6651884913444519,0.2178682386875152,1.003562092781067,284.896728515625,284.95001220703125,302.8707580566406,294.0568542480469,299.6997985839844,297.22869873046875,284.89874267578125,1.0,0.6345193386077881,0.6527866721153259,0.6527866721153259,1.0,1.0,-3.265019655227661,1.4280246496200562,1.836995005607605,0.6902432441711426,0.8900452852249146,0.8900452852249146,0.0,207.5264587402344,214.0,66893.75,0.0,3136.509033203125,1.0,278.5561828613281,282.8435363769531,297.0732727050781,301.4037170410156,293.1499938964844,293.1499938964844,278.8500061035156,38530.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254000782966614,1.0,0.0,0.0,3.727010726928711,3.7270357608795166,9.268608778256748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2705078125,0.0,1639.8785400390625,1895.4371337890625,0.0,3638.90771484375,0.9243951439857484,1.0,0.0,3.0,1.0,0.0
