time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926980,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9448979496955872,0.6347266435623169,0.5732269883155823,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8888286352157593,0.5377987623214722,0.5115315914154053,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7971194386482239,0.3826034069061279,0.270646870136261,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7933946251869202,0.3773598074913025,0.3614677786827087,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.662943422794342,0.217904731631279,1.003527283668518,285.0151062011719,284.95001220703125,302.90771484375,294.0842590332031,299.7142028808594,297.2328796386719,285.01373291015625,1.0,0.6362618803977966,0.6495868563652039,0.6495868563652039,1.0,1.0,-3.26671838760376,1.4263484477996826,1.8403700590133667,0.6881011128425598,0.99646258354187,0.99646258354187,0.0,210.304428100586,217.0,66296.3984375,0.0,3155.72705078125,1.0,278.84375,282.9759826660156,297.0623779296875,301.2821655273437,293.1499938964844,293.1499938964844,278.54998779296875,33434.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917589545249939,1.0,0.0,0.0,3.836303949356079,3.836329221725464,9.82017581918626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.728515625,0.0,1730.3133544921875,1895.4371337890625,0.0,3566.89697265625,0.945278823375702,1.0,0.0,3.0,1.0,0.0
17927040,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9448979496955872,0.6347266435623169,0.5732269883155823,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8888286352157593,0.5377987623214722,0.5115315914154053,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7971194386482239,0.3826034069061279,0.270646870136261,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7933946251869202,0.3773598074913025,0.3614677786827087,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.662943422794342,0.217904731631279,1.003527283668518,285.0151062011719,284.95001220703125,302.90771484375,294.0842590332031,299.7142028808594,297.2328796386719,285.01373291015625,1.0,0.6362618803977966,0.6495868563652039,0.6495868563652039,1.0,1.0,-3.26671838760376,1.4263484477996826,1.8403700590133667,0.6881011128425598,0.99646258354187,0.99646258354187,0.0,210.304428100586,217.0,66296.3984375,0.0,3155.72705078125,1.0,278.84375,282.9759826660156,297.0623779296875,301.2821655273437,293.1499938964844,293.1499938964844,278.54998779296875,33434.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917589545249939,1.0,0.0,0.0,3.836303949356079,3.836329221725464,9.82017581918626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.728515625,0.0,1730.3133544921875,1895.4371337890625,0.0,3566.89697265625,0.945278823375702,1.0,0.0,3.0,1.0,0.0
17927100,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9423621892929076,0.6327194571495056,0.5719252228736877,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.888200581073761,0.5389760136604309,0.51295006275177,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7960748672485352,0.3827036917209625,0.2709207534790039,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7924293279647827,0.3775981068611145,0.3619328141212463,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6619088053703308,0.2177982926368713,1.003831148147583,284.8767395019531,284.95001220703125,302.92578125,294.0971374511719,299.7192687988281,297.2316589355469,284.87310791015625,1.0,0.6371991634368896,0.6479869484901428,0.6479869484901428,1.0,1.0,-3.26811957359314,1.425718069076538,1.8424015045166016,0.6872591376304626,0.903674066066742,0.903674066066742,0.0,211.7358245849609,217.0,67351.4609375,0.0,3166.777587890625,1.0,278.5935363769531,282.8182983398437,297.12548828125,301.5247802734375,293.1499938964844,293.1499938964844,278.54998779296875,36915.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92317533493042,1.0,0.0,0.0,3.817211389541626,3.817237377166748,9.722673439682694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.708984375,0.0,1734.44189453125,1895.4371337890625,0.0,3618.433349609375,0.941552460193634,1.0,0.0,3.0,1.0,0.0
17927160,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9387623071670532,0.6304967999458313,0.5700077414512634,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8867795467376709,0.5399585366249084,0.5139707326889038,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7942758798599243,0.3826204538345337,0.2709405124187469,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7907495498657227,0.3776709139347076,0.3621067702770233,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6602702140808105,0.2175588607788086,1.0032793283462524,284.8954772949219,284.95001220703125,302.9435119628906,294.1094665527344,299.722900390625,297.2284240722656,284.89752197265625,1.0,0.6379912495613098,0.6464048027992249,0.6464048027992249,1.0,1.0,-3.266613721847534,1.423746943473816,1.8428667783737185,0.6856901049613953,0.8932158350944519,0.8932158350944519,0.0,213.58010864257807,220.0,67092.609375,0.0,3173.7666015625,1.0,278.55645751953125,282.8394470214844,297.12652587890625,301.47174072265625,293.1499938964844,293.1499938964844,278.8500061035156,38487.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245657324790956,1.0,0.0,0.0,3.741827964782715,3.741853475570679,9.342453495264636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.84765625,0.0,1656.828125,1895.4371337890625,0.0,3631.232421875,0.9277353882789612,1.0,0.0,3.0,1.0,0.0
17927220,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9338303208351136,0.6280293464660645,0.5674808025360107,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8856005668640137,0.5430749654769897,0.5167106986045837,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.792234480381012,0.3834434449672699,0.2714037895202636,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7888633608818054,0.378654420375824,0.3629201352596283,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6581995487213135,0.217607781291008,1.0032955408096311,285.0152893066406,284.95001220703125,302.9779968261719,294.13214111328125,299.7359313964844,297.23260498046875,285.013916015625,1.0,0.639723002910614,0.6432404518127441,0.6432404518127441,1.0,1.0,-3.2684144973754883,1.422005534172058,1.8464089632034304,0.6834874749183655,1.0,1.0,0.0,216.32778930664065,223.0,66463.296875,0.0,3193.069091796875,1.0,278.8438415527344,282.9732971191406,297.1111145019531,301.3438415527344,293.1499938964844,293.1499938964844,278.54998779296875,33485.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169434905052184,1.0,0.0,0.0,3.8484950065612793,3.848520517349243,9.882688800644246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.103515625,0.0,1745.5841064453125,1895.4371337890625,0.0,3560.9248046875,0.9480724334716796,1.0,0.0,3.0,1.0,0.0
17927280,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9338303208351136,0.6280293464660645,0.5674808025360107,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8856005668640137,0.5430749654769897,0.5167106986045837,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.792234480381012,0.3834434449672699,0.2714037895202636,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7888633608818054,0.378654420375824,0.3629201352596283,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6581995487213135,0.217607781291008,1.0032955408096311,285.0152893066406,284.95001220703125,302.9779968261719,294.13214111328125,299.7359313964844,297.23260498046875,285.013916015625,1.0,0.639723002910614,0.6432404518127441,0.6432404518127441,1.0,1.0,-3.2684144973754883,1.422005534172058,1.8464089632034304,0.6834874749183655,1.0,1.0,0.0,216.32778930664065,223.0,66463.296875,0.0,3193.069091796875,1.0,278.8438415527344,282.9732971191406,297.1111145019531,301.3438415527344,293.1499938964844,293.1499938964844,278.54998779296875,33485.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169434905052184,1.0,0.0,0.0,3.8484950065612793,3.848520517349243,9.882688800644246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.103515625,0.0,1745.5841064453125,1895.4371337890625,0.0,3560.9248046875,0.9480724334716796,1.0,0.0,3.0,1.0,0.0
17927340,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9278406500816344,0.6238929629325867,0.564335823059082,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8836908340454102,0.5452103614807129,0.5191273093223572,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7895374894142151,0.3834476470947265,0.2716875970363617,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7863634824752808,0.3789522647857666,0.3635459840297699,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6557034254074097,0.2172711342573166,1.0030858516693115,284.8951416015625,284.95001220703125,303.01104736328125,294.1520080566406,299.7430419921875,297.2280578613281,284.8968200683594,1.0,0.6414491534233093,0.6400761604309082,0.6400761604309082,1.0,1.0,-3.26839017868042,1.419317364692688,1.8490726947784424,0.680993914604187,0.8958746194839478,0.8958746194839478,0.0,219.59259033203125,226.0,67251.4921875,0.0,3211.234619140625,1.0,278.5568542480469,282.8359069824219,297.1692199707031,301.52655029296875,293.1499938964844,293.1499938964844,278.8500061035156,38453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924014449119568,1.0,0.0,0.0,3.75448489189148,3.7545104026794434,9.405762284586672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.71875,0.0,1671.43408203125,1895.4371337890625,0.0,3626.1591796875,0.9305289387702942,1.0,0.0,3.0,1.0,0.0
17927400,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9278406500816344,0.6238929629325867,0.564335823059082,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8836908340454102,0.5452103614807129,0.5191273093223572,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7895374894142151,0.3834476470947265,0.2716875970363617,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7863634824752808,0.3789522647857666,0.3635459840297699,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6557034254074097,0.2172711342573166,1.0030858516693115,284.8951416015625,284.95001220703125,303.01104736328125,294.1520080566406,299.7430419921875,297.2280578613281,284.8968200683594,1.0,0.6414491534233093,0.6400761604309082,0.6400761604309082,1.0,1.0,-3.26839017868042,1.419317364692688,1.8490726947784424,0.680993914604187,0.8958746194839478,0.8958746194839478,0.0,219.59259033203125,226.0,67251.4921875,0.0,3211.234619140625,1.0,278.5568542480469,282.8359069824219,297.1692199707031,301.52655029296875,293.1499938964844,293.1499938964844,278.8500061035156,38453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924014449119568,1.0,0.0,0.0,3.75448489189148,3.7545104026794434,9.405762284586672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.71875,0.0,1671.43408203125,1895.4371337890625,0.0,3626.1591796875,0.9305289387702942,1.0,0.0,3.0,1.0,0.0
17927460,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9231154322624208,0.6215165853500366,0.5618950128555298,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8826264142990112,0.548317551612854,0.5218567848205566,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7876216173171997,0.3842659890651703,0.2721472382545471,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.784599781036377,0.3799298703670501,0.3643528819084167,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.653780460357666,0.2173309624195099,1.0031487941741943,285.01544189453125,284.95001220703125,303.04248046875,294.1687316894531,299.7545166015625,297.2322692871094,285.0141296386719,1.0,0.6431824564933777,0.63697749376297,0.63697749376297,1.0,1.0,-3.270326375961304,1.417549967765808,1.852776408195496,0.678749144077301,1.0,1.0,0.0,222.325912475586,229.0,66582.390625,0.0,3230.78759765625,1.0,278.8439025878906,282.9708557128906,297.14849853515625,301.3913879394531,293.1499938964844,293.1499938964844,278.54998779296875,33561.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165775775909424,1.0,0.0,0.0,3.857620477676392,3.857646226882935,9.929611906045466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3662109375,0.0,1757.3739013671875,1895.4371337890625,0.0,3557.541259765625,0.9501755833625792,1.0,0.0,3.0,1.0,0.0
17927520,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9231154322624208,0.6215165853500366,0.5618950128555298,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8826264142990112,0.548317551612854,0.5218567848205566,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7876216173171997,0.3842659890651703,0.2721472382545471,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.784599781036377,0.3799298703670501,0.3643528819084167,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.653780460357666,0.2173309624195099,1.0031487941741943,285.01544189453125,284.95001220703125,303.04248046875,294.1687316894531,299.7545166015625,297.2322692871094,285.0141296386719,1.0,0.6431824564933777,0.63697749376297,0.63697749376297,1.0,1.0,-3.270326375961304,1.417549967765808,1.852776408195496,0.678749144077301,1.0,1.0,0.0,222.325912475586,229.0,66582.390625,0.0,3230.78759765625,1.0,278.8439025878906,282.9708557128906,297.14849853515625,301.3913879394531,293.1499938964844,293.1499938964844,278.54998779296875,33561.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165775775909424,1.0,0.0,0.0,3.857620477676392,3.857646226882935,9.929611906045466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3662109375,0.0,1757.3739013671875,1895.4371337890625,0.0,3557.541259765625,0.9501755833625792,1.0,0.0,3.0,1.0,0.0
17927580,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9174342751502992,0.6174829006195068,0.5588421821594238,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8808447122573853,0.5504299998283386,0.5242570638656616,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7850655317306519,0.3842612504959106,0.272426962852478,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7822374701499939,0.3802175223827362,0.3649716377258301,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6514483094215393,0.2170046865940094,1.0029884576797483,284.8938293457031,284.95001220703125,303.0722351074219,294.1820373535156,299.7599182128906,297.2276916503906,284.8955993652344,1.0,0.6449136137962341,0.6338788270950317,0.6338788270950317,1.0,1.0,-3.2704391479492188,1.414842128753662,1.8555970191955569,0.6762112379074097,0.8970674872398376,0.8970674872398376,0.0,225.5829620361328,232.0,67352.1796875,0.0,3249.224609375,1.0,278.5567932128906,282.8320617675781,297.2000427246094,301.56658935546875,293.1499938964844,293.1499938964844,278.8500061035156,38512.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237885475158693,1.0,0.0,0.0,3.763214588165283,3.763240098953247,9.449552749174472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.193359375,0.0,1682.19580078125,1895.4371337890625,0.0,3624.07958984375,0.9324479699134828,1.0,0.0,3.0,1.0,0.0
17927640,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9174342751502992,0.6174829006195068,0.5588421821594238,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8808447122573853,0.5504299998283386,0.5242570638656616,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7850655317306519,0.3842612504959106,0.272426962852478,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7822374701499939,0.3802175223827362,0.3649716377258301,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6514483094215393,0.2170046865940094,1.0029884576797483,284.8938293457031,284.95001220703125,303.0722351074219,294.1820373535156,299.7599182128906,297.2276916503906,284.8955993652344,1.0,0.6449136137962341,0.6338788270950317,0.6338788270950317,1.0,1.0,-3.2704391479492188,1.414842128753662,1.8555970191955569,0.6762112379074097,0.8970674872398376,0.8970674872398376,0.0,225.5829620361328,232.0,67352.1796875,0.0,3249.224609375,1.0,278.5567932128906,282.8320617675781,297.2000427246094,301.56658935546875,293.1499938964844,293.1499938964844,278.8500061035156,38512.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237885475158693,1.0,0.0,0.0,3.763214588165283,3.763240098953247,9.449552749174472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.193359375,0.0,1682.19580078125,1895.4371337890625,0.0,3624.07958984375,0.9324479699134828,1.0,0.0,3.0,1.0,0.0
17927700,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9147406816482544,0.6162241697311401,0.5573656558990479,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8799954056739807,0.5518829822540283,0.5254212021827698,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7838130593299866,0.3845780789852142,0.2725319266319275,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7810789942741394,0.3806226849555969,0.3652310073375702,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6502758264541626,0.2169739454984665,1.0026241540908811,285.0219116210937,284.95001220703125,303.0864562988281,294.1872863769531,299.76422119140625,297.2287902832031,285.0245361328125,1.0,0.6457134485244751,0.6323294639587402,0.6323294639587402,1.0,1.0,-3.2700564861297607,1.4132813215255735,1.856775164604187,0.6746916174888611,0.9850639700889589,0.9850639700889589,0.0,227.1454315185547,232.0,66473.4296875,0.0,3257.11181640625,1.0,278.8047790527344,282.9759521484375,297.1574401855469,301.3555908203125,293.1499938964844,293.1499938964844,278.8500061035156,34425.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918175458908081,1.0,0.0,0.0,3.802477121353149,3.802502393722534,9.647760634834412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.7783203125,0.0,1697.240234375,1895.4371337890625,0.0,3572.31103515625,0.9399966597557068,1.0,0.0,3.0,1.0,0.0
17927760,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9130135774612428,0.6151909232139587,0.5564745664596558,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.87985759973526,0.5535200238227844,0.5269656777381897,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7832433581352234,0.3850699067115783,0.2728779017925262,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.780565083026886,0.3811849951744079,0.3657667636871338,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.649643063545227,0.2170723676681518,1.003085017204285,285.0154113769531,284.95001220703125,303.10015869140625,294.19158935546875,299.7695007324219,297.2318420410156,285.0141296386719,1.0,0.6466506123542786,0.630795955657959,0.630795955657959,1.0,1.0,-3.272453784942627,1.4129842519760132,1.859469532966613,0.6738539934158325,1.0,1.0,0.0,228.31985473632807,235.0,66646.6171875,0.0,3269.00732421875,1.0,278.8438720703125,282.96832275390625,297.1721496582031,301.4218139648437,293.1499938964844,293.1499938964844,278.54998779296875,33627.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165403246879578,1.0,0.0,0.0,3.8636317253112793,3.863657236099243,9.960581337509211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.138671875,0.0,1765.292236328125,1895.4371337890625,0.0,3557.19677734375,0.951603353023529,1.0,0.0,3.0,1.0,0.0
17927820,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.907804787158966,0.6112598180770874,0.5535122752189636,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8781836628913879,0.5556065440177917,0.5293452739715576,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7808114290237427,0.3850524127483368,0.2731513381004333,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7783234715461731,0.3814613223075866,0.3663763701915741,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6474544405937195,0.2167551219463348,1.002963900566101,284.8930053710937,284.95001220703125,303.1261291503906,294.1970520019531,299.77294921875,297.22723388671875,284.8947448730469,1.0,0.6483862996101379,0.6277289986610413,0.6277289986610413,1.0,1.0,-3.272679328918457,1.41021728515625,1.862462043762207,0.6712195873260498,0.8975818753242493,0.8975818753242493,0.0,231.57418823242188,238.0,67390.0625,0.0,3287.694580078125,1.0,278.5567626953125,282.8287658691406,297.21588134765625,301.587646484375,293.1499938964844,293.1499938964844,278.8500061035156,38556.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239058494567872,1.0,0.0,0.0,3.768181800842285,3.768207311630249,9.47451439969882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6328125,0.0,1688.4129638671875,1895.4371337890625,0.0,3625.15966796875,0.9335796236991882,1.0,0.0,3.0,1.0,0.0
17927880,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.907804787158966,0.6112598180770874,0.5535122752189636,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8781836628913879,0.5556065440177917,0.5293452739715576,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7808114290237427,0.3850524127483368,0.2731513381004333,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7783234715461731,0.3814613223075866,0.3663763701915741,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6474544405937195,0.2167551219463348,1.002963900566101,284.8930053710937,284.95001220703125,303.1261291503906,294.1970520019531,299.77294921875,297.22723388671875,284.8947448730469,1.0,0.6483862996101379,0.6277289986610413,0.6277289986610413,1.0,1.0,-3.272679328918457,1.41021728515625,1.862462043762207,0.6712195873260498,0.8975818753242493,0.8975818753242493,0.0,231.57418823242188,238.0,67390.0625,0.0,3287.694580078125,1.0,278.5567626953125,282.8287658691406,297.21588134765625,301.587646484375,293.1499938964844,293.1499938964844,278.8500061035156,38556.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239058494567872,1.0,0.0,0.0,3.768181800842285,3.768207311630249,9.47451439969882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6328125,0.0,1688.4129638671875,1895.4371337890625,0.0,3625.15966796875,0.9335796236991882,1.0,0.0,3.0,1.0,0.0
17927940,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9038435220718384,0.6090534925460815,0.5512229800224304,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8772695660591125,0.5586778521537781,0.5320338010787964,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7790771722793579,0.38584965467453,0.2735915184020996,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.776739239692688,0.3824188411235809,0.3671611845493316,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.645759642124176,0.216830775141716,1.0030975341796875,285.0144348144531,284.95001220703125,303.1499938964844,294.1981506347656,299.78045654296875,297.2313537597656,285.0131530761719,1.0,0.6501264572143555,0.6246619820594788,0.6246619820594788,1.0,1.0,-3.274783134460449,1.4082720279693604,1.8665112257003784,0.6687349677085876,1.0,1.0,0.0,234.31141662597656,241.0,66646.8515625,0.0,3307.71630859375,1.0,278.8439636230469,282.96502685546875,297.1798095703125,301.43267822265625,293.1499938964844,293.1499938964844,278.54998779296875,33689.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168585538864136,1.0,0.0,0.0,3.866790533065796,3.866816282272339,9.97687493509147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.8544921875,0.0,1769.6832275390625,1895.4371337890625,0.0,3560.139404296875,0.9523065686225892,1.0,0.0,3.0,1.0,0.0
17928000,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9038435220718384,0.6090534925460815,0.5512229800224304,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8772695660591125,0.5586778521537781,0.5320338010787964,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7790771722793579,0.38584965467453,0.2735915184020996,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.776739239692688,0.3824188411235809,0.3671611845493316,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.645759642124176,0.216830775141716,1.0030975341796875,285.0144348144531,284.95001220703125,303.1499938964844,294.1981506347656,299.78045654296875,297.2313537597656,285.0131530761719,1.0,0.6501264572143555,0.6246619820594788,0.6246619820594788,1.0,1.0,-3.274783134460449,1.4082720279693604,1.8665112257003784,0.6687349677085876,1.0,1.0,0.0,234.31141662597656,241.0,66646.8515625,0.0,3307.71630859375,1.0,278.8439636230469,282.96502685546875,297.1798095703125,301.43267822265625,293.1499938964844,293.1499938964844,278.54998779296875,33689.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168585538864136,1.0,0.0,0.0,3.866790533065796,3.866816282272339,9.97687493509147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.8544921875,0.0,1769.6832275390625,1895.4371337890625,0.0,3560.139404296875,0.9523065686225892,1.0,0.0,3.0,1.0,0.0
17928060,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8960503339767456,0.6032463908195496,0.5470452308654785,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8725677728652954,0.5586093664169312,0.5329265594482422,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7736597061157227,0.3837001025676727,0.2727735638618469,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7714873552322388,0.3804906010627746,0.3662493824958801,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6405034065246582,0.2141875773668289,0.9954041242599488,284.8808898925781,284.95001220703125,303.1726989746094,294.1953430175781,299.76953125,297.2060852050781,284.882568359375,1.0,0.6509332060813904,0.6216016411781311,0.6216016411781311,1.0,1.0,-3.2595324516296387,1.3982800245285034,1.861252427101136,0.662558376789093,0.886391282081604,0.886391282081604,0.0,239.55465698242188,244.0,67029.8046875,0.0,3302.880615234375,1.0,278.5564880371094,282.8207092285156,297.2130126953125,301.5727844238281,293.1499938964844,293.1499938964844,278.8500061035156,39154.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240707755088806,1.0,0.0,0.0,3.754285097122192,3.754310607910156,9.404761271980532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.44921875,0.0,1676.5902099609375,1895.4371337890625,0.0,3626.677490234375,0.930751621723175,1.0,0.0,3.0,1.0,0.0
17928120,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8960503339767456,0.6032463908195496,0.5470452308654785,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8725677728652954,0.5586093664169312,0.5329265594482422,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7736597061157227,0.3837001025676727,0.2727735638618469,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7714873552322388,0.3804906010627746,0.3662493824958801,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6405034065246582,0.2141875773668289,0.9954041242599488,284.8808898925781,284.95001220703125,303.1726989746094,294.1953430175781,299.76953125,297.2060852050781,284.882568359375,1.0,0.6509332060813904,0.6216016411781311,0.6216016411781311,1.0,1.0,-3.2595324516296387,1.3982800245285034,1.861252427101136,0.662558376789093,0.886391282081604,0.886391282081604,0.0,239.55465698242188,244.0,67029.8046875,0.0,3302.880615234375,1.0,278.5564880371094,282.8207092285156,297.2130126953125,301.5727844238281,293.1499938964844,293.1499938964844,278.8500061035156,39154.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240707755088806,1.0,0.0,0.0,3.754285097122192,3.754310607910156,9.404761271980532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.44921875,0.0,1676.5902099609375,1895.4371337890625,0.0,3626.677490234375,0.930751621723175,1.0,0.0,3.0,1.0,0.0
17928180,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8907663822174072,0.6001524925231934,0.5438541173934937,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8700172305107117,0.5604666471481323,0.5343526005744934,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7702659964561462,0.3833553194999695,0.2723200619220733,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7681583762168884,0.3801684975624084,0.3657011091709137,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6367396116256714,0.212791308760643,0.9883330464363098,284.9958801269531,284.95001220703125,303.1951904296875,294.189453125,299.7701110839844,297.2008972167969,284.9944152832031,1.0,0.6513254642486572,0.6185413002967834,0.6185413002967834,1.0,1.0,-3.247684955596924,1.3898675441741943,1.8578174114227293,0.6566141843795776,0.9792680144309998,0.9792680144309998,0.0,242.9532928466797,247.0,65964.1171875,0.0,3295.420654296875,1.0,278.84381103515625,282.9560852050781,297.16571044921875,301.3827819824219,293.1499938964844,293.1499938964844,278.54998779296875,34154.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158577919006348,1.0,0.0,0.0,3.835266351699829,3.835291862487793,9.814865506996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.0009765625,0.0,1734.7108154296875,1895.4371337890625,0.0,3550.883544921875,0.9454736709594728,1.0,0.0,3.0,1.0,0.0
17928240,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8907663822174072,0.6001524925231934,0.5438541173934937,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8700172305107117,0.5604666471481323,0.5343526005744934,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7702659964561462,0.3833553194999695,0.2723200619220733,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7681583762168884,0.3801684975624084,0.3657011091709137,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6367396116256714,0.212791308760643,0.9883330464363098,284.9958801269531,284.95001220703125,303.1951904296875,294.189453125,299.7701110839844,297.2008972167969,284.9944152832031,1.0,0.6513254642486572,0.6185413002967834,0.6185413002967834,1.0,1.0,-3.247684955596924,1.3898675441741943,1.8578174114227293,0.6566141843795776,0.9792680144309998,0.9792680144309998,0.0,242.9532928466797,247.0,65964.1171875,0.0,3295.420654296875,1.0,278.84381103515625,282.9560852050781,297.16571044921875,301.3827819824219,293.1499938964844,293.1499938964844,278.54998779296875,34154.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158577919006348,1.0,0.0,0.0,3.835266351699829,3.835291862487793,9.814865506996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.0009765625,0.0,1734.7108154296875,1895.4371337890625,0.0,3550.883544921875,0.9454736709594728,1.0,0.0,3.0,1.0,0.0
17928300,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8886711001396179,0.598089337348938,0.5424396395683289,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8692886233329773,0.5611758828163147,0.535297691822052,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7691327929496765,0.3830648362636566,0.2722875773906708,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7670514583587646,0.3799441158771515,0.3656841218471527,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6354304552078247,0.2121816128492355,0.9861154556274414,284.86090087890625,284.95001220703125,303.20635986328125,294.1854248046875,299.7698059082031,297.19732666015625,284.858154296875,1.0,0.6516417860984802,0.6170111894607544,0.6170111894607544,1.0,1.0,-3.244398832321167,1.3868175745010376,1.85758113861084,0.654364824295044,0.882592499256134,0.882592499256134,0.0,244.3074493408203,247.0,66752.6015625,0.0,3295.62841796875,1.0,278.5937805175781,282.8052673339844,297.2106018066406,301.5907592773437,293.1499938964844,293.1499938964844,278.54998779296875,38123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210652112960817,1.0,0.0,0.0,3.793136596679688,3.793162345886232,9.600420298738754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2451171875,0.0,1714.8321533203125,1895.4371337890625,0.0,3598.98583984375,0.936698317527771,1.0,0.0,3.0,1.0,0.0
17928360,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8860062956809998,0.5959337949752808,0.5405289530754089,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8681038618087769,0.5617969632148743,0.5359247326850891,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7675793170928955,0.3826993405818939,0.2720719277858734,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.765561580657959,0.379660427570343,0.3654704988002777,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6338637471199036,0.2115534245967865,0.9835598468780518,284.88995361328125,284.95001220703125,303.2174987792969,294.1806945800781,299.769287109375,297.19293212890625,284.8920593261719,1.0,0.6518822908401489,0.6157094240188599,0.6157094240188599,1.0,1.0,-3.2392666339874268,1.3831366300582886,1.8561300039291384,0.6518600583076477,0.8757976293563843,0.8757976293563843,0.0,245.94073486328125,250.0,66293.6640625,0.0,3293.28369140625,1.0,278.556640625,282.83746337890625,297.1936340332031,301.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,39383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219825267791748,1.0,0.0,0.0,3.698943853378296,3.6989688873291016,9.12953737497446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.46875,0.0,1613.958251953125,1895.4371337890625,0.0,3607.443115234375,0.918952226638794,1.0,0.0,3.0,1.0,0.0
17928420,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8825677633285522,0.5935258865356445,0.5380709767341614,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8672820329666138,0.5643101334571838,0.538068413734436,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7659438252449036,0.3830576241016388,0.2721910774707794,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7639780044555664,0.3800491988658905,0.3656893968582153,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.631901204586029,0.21098193526268,0.9805591702461244,285.0022277832031,284.95001220703125,303.2396240234375,294.1693115234375,299.7755126953125,297.19635009765625,285.0007629394531,1.0,0.6526975035667419,0.6131060123443604,0.6131060123443604,1.0,1.0,-3.235675811767578,1.3788245916366575,1.8568512201309204,0.6482488512992859,0.9718019962310792,0.9718019962310792,0.0,248.2200164794922,253.0,65444.76953125,0.0,3297.94140625,1.0,278.843505859375,282.9656677246094,297.14630126953125,301.3277587890625,293.1499938964844,293.1499938964844,278.54998779296875,33868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913941204547882,1.0,0.0,0.0,3.796130418777466,3.796155452728272,9.61558157541731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.333984375,0.0,1685.318359375,1895.4371337890625,0.0,3533.14306640625,0.9364480376243592,1.0,0.0,3.0,1.0,0.0
17928480,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8825677633285522,0.5935258865356445,0.5380709767341614,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8672820329666138,0.5643101334571838,0.538068413734436,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7659438252449036,0.3830576241016388,0.2721910774707794,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7639780044555664,0.3800491988658905,0.3656893968582153,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.631901204586029,0.21098193526268,0.9805591702461244,285.0022277832031,284.95001220703125,303.2396240234375,294.1693115234375,299.7755126953125,297.19635009765625,285.0007629394531,1.0,0.6526975035667419,0.6131060123443604,0.6131060123443604,1.0,1.0,-3.235675811767578,1.3788245916366575,1.8568512201309204,0.6482488512992859,0.9718019962310792,0.9718019962310792,0.0,248.2200164794922,253.0,65444.76953125,0.0,3297.94140625,1.0,278.843505859375,282.9656677246094,297.14630126953125,301.3277587890625,293.1499938964844,293.1499938964844,278.54998779296875,33868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913941204547882,1.0,0.0,0.0,3.796130418777466,3.796155452728272,9.61558157541731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.333984375,0.0,1685.318359375,1895.4371337890625,0.0,3533.14306640625,0.9364480376243592,1.0,0.0,3.0,1.0,0.0
17928540,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8783808946609497,0.5896322727203369,0.5350731015205383,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8658613562583923,0.5659000873565674,0.5399383306503296,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7638128995895386,0.3827032446861267,0.2721929848194122,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7619442939758301,0.3798547387123108,0.3658119440078735,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6297349333763123,0.2101769000291824,0.9780225157737732,284.8963623046875,284.95001220703125,303.2615661621094,294.15545654296875,299.77685546875,297.19189453125,284.89813232421875,1.0,0.6536911129951477,0.6105025410652161,0.6105025410652161,1.0,1.0,-3.231426954269409,1.3741309642791748,1.8572959899902344,0.6446359157562256,0.8730235695838928,0.8730235695838928,0.0,251.08663940429688,256.0,65870.71875,0.0,3304.346923828125,1.0,278.5567321777344,282.8448486328125,297.1715087890625,301.4539489746094,293.1499938964844,293.1499938964844,278.8500061035156,39068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207820892333984,1.0,0.0,0.0,3.669684410095215,3.6697092056274414,8.985675776784774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6396484375,0.0,1578.2611083984375,1895.4371337890625,0.0,3596.37451171875,0.9122315049171448,1.0,0.0,3.0,1.0,0.0
17928600,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8783808946609497,0.5896322727203369,0.5350731015205383,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8658613562583923,0.5659000873565674,0.5399383306503296,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7638128995895386,0.3827032446861267,0.2721929848194122,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7619442939758301,0.3798547387123108,0.3658119440078735,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6297349333763123,0.2101769000291824,0.9780225157737732,284.8963623046875,284.95001220703125,303.2615661621094,294.15545654296875,299.77685546875,297.19189453125,284.89813232421875,1.0,0.6536911129951477,0.6105025410652161,0.6105025410652161,1.0,1.0,-3.231426954269409,1.3741309642791748,1.8572959899902344,0.6446359157562256,0.8730235695838928,0.8730235695838928,0.0,251.08663940429688,256.0,65870.71875,0.0,3304.346923828125,1.0,278.5567321777344,282.8448486328125,297.1715087890625,301.4539489746094,293.1499938964844,293.1499938964844,278.8500061035156,39068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207820892333984,1.0,0.0,0.0,3.669684410095215,3.6697092056274414,8.985675776784774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6396484375,0.0,1578.2611083984375,1895.4371337890625,0.0,3596.37451171875,0.9122315049171448,1.0,0.0,3.0,1.0,0.0
17928660,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8750720620155334,0.5873742699623108,0.5327842235565186,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.865092396736145,0.5684990882873535,0.5421996712684631,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7623005509376526,0.3831906914710998,0.2724286913871765,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.760482907295227,0.3803681135177612,0.3661882281303406,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.628024697303772,0.2098218649625778,0.9762146472930908,285.0032958984375,284.95001220703125,303.2833251953125,294.139404296875,299.7832946777344,297.1966247558594,285.0017395019531,1.0,0.6548435091972351,0.60779869556427,0.60779869556427,1.0,1.0,-3.2299463748931885,1.3705681562423706,1.8593780994415283,0.6413204073905945,0.9675489068031312,0.9675489068031312,0.0,253.5404510498047,259.0,65084.94921875,0.0,3314.617431640625,1.0,278.84332275390625,282.9671325683594,297.1190490722656,301.2782287597656,293.1499938964844,293.1499938964844,278.54998779296875,33692.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132916927337646,1.0,0.0,0.0,3.773935556411743,3.7739603519439697,9.503470437266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.1611328125,0.0,1657.6201171875,1895.4371337890625,0.0,3527.12646484375,0.9313080310821532,1.0,0.0,3.0,1.0,0.0
17928720,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8750720620155334,0.5873742699623108,0.5327842235565186,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.865092396736145,0.5684990882873535,0.5421996712684631,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7623005509376526,0.3831906914710998,0.2724286913871765,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.760482907295227,0.3803681135177612,0.3661882281303406,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.628024697303772,0.2098218649625778,0.9762146472930908,285.0032958984375,284.95001220703125,303.2833251953125,294.139404296875,299.7832946777344,297.1966247558594,285.0017395019531,1.0,0.6548435091972351,0.60779869556427,0.60779869556427,1.0,1.0,-3.2299463748931885,1.3705681562423706,1.8593780994415283,0.6413204073905945,0.9675489068031312,0.9675489068031312,0.0,253.5404510498047,259.0,65084.94921875,0.0,3314.617431640625,1.0,278.84332275390625,282.9671325683594,297.1190490722656,301.2782287597656,293.1499938964844,293.1499938964844,278.54998779296875,33692.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132916927337646,1.0,0.0,0.0,3.773935556411743,3.7739603519439697,9.503470437266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.1611328125,0.0,1657.6201171875,1895.4371337890625,0.0,3527.12646484375,0.9313080310821532,1.0,0.0,3.0,1.0,0.0
17928780,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8709635734558105,0.5836142301559448,0.5299081206321716,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.863645076751709,0.5701085925102234,0.5441024899482727,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.760214626789093,0.3829143643379211,0.2724931836128235,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7584803104400635,0.3802264034748077,0.3663769364356994,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6259656548500061,0.2091340869665146,0.9743117690086364,284.89764404296875,284.95001220703125,303.3049011230469,294.1213073730469,299.7843017578125,297.192626953125,284.8993225097656,1.0,0.6560680866241455,0.605094850063324,0.605094850063324,1.0,1.0,-3.2268009185791016,1.3661682605743408,1.8606327772140503,0.6377561092376709,0.8696818947792053,0.8696818947792053,0.0,256.6084289550781,262.0,65516.22265625,0.0,3324.543212890625,1.0,278.556884765625,282.8461608886719,297.1392822265625,301.40008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205206036567688,1.0,0.0,0.0,3.649094820022583,3.649119377136232,8.885126021596079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9658203125,0.0,1554.5701904296875,1895.4371337890625,0.0,3593.962158203125,0.9076048731803894,1.0,0.0,3.0,1.0,0.0
