time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928840,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8709635734558105,0.5836142301559448,0.5299081206321716,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.863645076751709,0.5701085925102234,0.5441024899482727,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.760214626789093,0.3829143643379211,0.2724931836128235,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7584803104400635,0.3802264034748077,0.3663769364356994,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6259656548500061,0.2091340869665146,0.9743117690086364,284.89764404296875,284.95001220703125,303.3049011230469,294.1213073730469,299.7843017578125,297.192626953125,284.8993225097656,1.0,0.6560680866241455,0.605094850063324,0.605094850063324,1.0,1.0,-3.2268009185791016,1.3661682605743408,1.8606327772140503,0.6377561092376709,0.8696818947792053,0.8696818947792053,0.0,256.6084289550781,262.0,65516.22265625,0.0,3324.543212890625,1.0,278.556884765625,282.8461608886719,297.1392822265625,301.40008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205206036567688,1.0,0.0,0.0,3.649094820022583,3.649119377136232,8.885126021596079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9658203125,0.0,1554.5701904296875,1895.4371337890625,0.0,3593.962158203125,0.9076048731803894,1.0,0.0,3.0,1.0,0.0
17928900,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8690298795700073,0.5824528932571411,0.5285573601722717,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.862981915473938,0.5713351964950562,0.5450568199157715,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7592252492904663,0.383116602897644,0.2725222706794739,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7575219869613647,0.3804302811622619,0.3664522767066955,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6249458193778992,0.2089356780052185,0.9732121229171752,285.0165100097656,284.95001220703125,303.31561279296875,294.1116027832031,299.7868957519531,297.1942443847656,285.0184020996094,1.0,0.6566543579101562,0.6037428975105286,0.6037428975105286,1.0,1.0,-3.225121021270752,1.3639189004898071,1.8612020015716555,0.6358173489570618,0.951338827610016,0.951338827610016,0.0,258.0743408203125,262.0,64641.97265625,0.0,3328.8955078125,1.0,278.80206298828125,282.9799499511719,297.08135986328125,301.1730651855469,293.1499938964844,293.1499938964844,278.8500061035156,34406.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148491621017456,1.0,0.0,0.0,3.692792892456055,3.692816972732544,9.09919947389426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9892578125,0.0,1569.2362060546875,1895.4371337890625,0.0,3541.549560546875,0.9154855608940125,1.0,0.0,3.0,1.0,0.0
17928960,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8677210807800293,0.5814502239227295,0.5277169942855835,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8628380298614502,0.5727032423019409,0.546370804309845,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7587338089942932,0.3834622800350189,0.2727778851985931,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7570264339447021,0.3807604312896728,0.3667850792407989,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6243069171905518,0.2088454961776733,0.9728782176971436,285.002197265625,284.95001220703125,303.3262939453125,294.1014404296875,299.7904052734375,297.19744873046875,285.0006408691406,1.0,0.6573762893676758,0.6023942232131958,0.6023942232131958,1.0,1.0,-3.225994110107422,1.362805962562561,1.8631881475448608,0.6344893574714661,0.9623487591743468,0.9623487591743468,0.0,259.2201843261719,265.0,64747.56640625,0.0,3337.15673828125,1.0,278.8430480957031,282.96588134765625,297.08209228515625,301.2203674316406,293.1499938964844,293.1499938964844,278.54998779296875,33641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91323322057724,1.0,0.0,0.0,3.755288362503052,3.7553131580352783,9.409789072378772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.75,0.0,1635.333740234375,1895.4371337890625,0.0,3526.5849609375,0.9271351099014282,1.0,0.0,3.0,1.0,0.0
17929020,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8637552261352539,0.5778166055679321,0.5249457359313965,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8614066243171692,0.5743057727813721,0.5482671856880188,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7567338943481445,0.3832584023475647,0.2728905975818634,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7550767064094543,0.3806371092796325,0.36699178814888,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6223028898239136,0.2082090377807617,0.971222460269928,284.8987121582031,284.95001220703125,303.3475036621094,294.0800170898437,299.79107666015625,297.1935729980469,284.9003295898437,1.0,0.6587059497833252,0.5996968150138855,0.5996968150138855,1.0,1.0,-3.22334361076355,1.3585352897644043,1.864808440208435,0.6309354901313782,0.8659051656723022,0.8659051656723022,0.0,262.3866577148437,268.0,65160.77734375,0.0,3348.689697265625,1.0,278.5570373535156,282.8468322753906,297.0985717773437,301.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,38990.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205824732780457,1.0,0.0,0.0,3.628983020782471,3.629007339477539,8.787455954006873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.4580078125,0.0,1532.1546630859375,1895.4371337890625,0.0,3594.533203125,0.9031516313552856,1.0,0.0,3.0,1.0,0.0
17929080,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8637552261352539,0.5778166055679321,0.5249457359313965,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8614066243171692,0.5743057727813721,0.5482671856880188,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7567338943481445,0.3832584023475647,0.2728905975818634,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7550767064094543,0.3806371092796325,0.36699178814888,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6223028898239136,0.2082090377807617,0.971222460269928,284.8987121582031,284.95001220703125,303.3475036621094,294.0800170898437,299.79107666015625,297.1935729980469,284.9003295898437,1.0,0.6587059497833252,0.5996968150138855,0.5996968150138855,1.0,1.0,-3.22334361076355,1.3585352897644043,1.864808440208435,0.6309354901313782,0.8659051656723022,0.8659051656723022,0.0,262.3866577148437,268.0,65160.77734375,0.0,3348.689697265625,1.0,278.5570373535156,282.8468322753906,297.0985717773437,301.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,38990.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205824732780457,1.0,0.0,0.0,3.628983020782471,3.629007339477539,8.787455954006873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.4580078125,0.0,1532.1546630859375,1895.4371337890625,0.0,3594.533203125,0.9031516313552856,1.0,0.0,3.0,1.0,0.0
17929140,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8606545329093933,0.5757494568824768,0.5228533744812012,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8606245517730713,0.5768896341323853,0.5505317449569702,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7553481459617615,0.3838812112808227,0.2732304334640503,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7536788582801819,0.3811828196048736,0.3674167096614837,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6206935048103333,0.2079596221446991,0.9699929356575012,285.0005798339844,284.95001220703125,303.3685302734375,294.0572204589844,299.7967529296875,297.19842529296875,284.9989624023437,1.0,0.660092294216156,0.5969994068145752,0.5969994068145752,1.0,1.0,-3.222983121871948,1.3552709817886353,1.867712020874024,0.6276617050170898,0.9566070437431335,0.9566070437431335,0.0,265.058349609375,271.0,64404.9140625,0.0,3362.60888671875,1.0,278.8430480957031,282.9637451171875,297.0382080078125,301.15533447265625,293.1499938964844,293.1499938964844,278.54998779296875,33627.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133453965187072,1.0,0.0,0.0,3.737342596054077,3.7373669147491455,9.320068556917248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.765625,0.0,1614.354248046875,1895.4371337890625,0.0,3527.623779296875,0.9229888319969176,1.0,0.0,3.0,1.0,0.0
17929200,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8606545329093933,0.5757494568824768,0.5228533744812012,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8606245517730713,0.5768896341323853,0.5505317449569702,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7553481459617615,0.3838812112808227,0.2732304334640503,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7536788582801819,0.3811828196048736,0.3674167096614837,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6206935048103333,0.2079596221446991,0.9699929356575012,285.0005798339844,284.95001220703125,303.3685302734375,294.0572204589844,299.7967529296875,297.19842529296875,284.9989624023437,1.0,0.660092294216156,0.5969994068145752,0.5969994068145752,1.0,1.0,-3.222983121871948,1.3552709817886353,1.867712020874024,0.6276617050170898,0.9566070437431335,0.9566070437431335,0.0,265.058349609375,271.0,64404.9140625,0.0,3362.60888671875,1.0,278.8430480957031,282.9637451171875,297.0382080078125,301.15533447265625,293.1499938964844,293.1499938964844,278.54998779296875,33627.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133453965187072,1.0,0.0,0.0,3.737342596054077,3.7373669147491455,9.320068556917248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.765625,0.0,1614.354248046875,1895.4371337890625,0.0,3527.623779296875,0.9229888319969176,1.0,0.0,3.0,1.0,0.0
17929260,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.856866180896759,0.5722354650497437,0.5201752185821533,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8592405915260315,0.5784778594970703,0.5524094700813293,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7534697651863098,0.3837631642818451,0.2733973562717438,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7518065571784973,0.3810720443725586,0.3676312863826751,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6187336444854736,0.207360103726387,0.9684943556785583,284.8984680175781,284.95001220703125,303.38934326171875,294.0332946777344,299.7970275878906,297.194580078125,284.9000549316406,1.0,0.6614794731140137,0.5943205952644348,0.5943205952644348,1.0,1.0,-3.2206857204437256,1.351076364517212,1.8696093559265137,0.6240938305854797,0.8610724210739136,0.8610724210739136,0.0,268.26434326171875,274.0,64804.3671875,0.0,3375.114501953125,1.0,278.5575561523437,282.8459777832031,297.05194091796875,301.2687072753906,293.1499938964844,293.1499938964844,278.8500061035156,38966.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207472205162048,1.0,0.0,0.0,3.609918594360352,3.609942674636841,8.695370752320741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2041015625,0.0,1510.986083984375,1895.4371337890625,0.0,3596.052490234375,0.8987946510314941,1.0,0.0,3.0,1.0,0.0
17929320,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.856866180896759,0.5722354650497437,0.5201752185821533,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8592405915260315,0.5784778594970703,0.5524094700813293,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7534697651863098,0.3837631642818451,0.2733973562717438,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7518065571784973,0.3810720443725586,0.3676312863826751,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6187336444854736,0.207360103726387,0.9684943556785583,284.8984680175781,284.95001220703125,303.38934326171875,294.0332946777344,299.7970275878906,297.194580078125,284.9000549316406,1.0,0.6614794731140137,0.5943205952644348,0.5943205952644348,1.0,1.0,-3.2206857204437256,1.351076364517212,1.8696093559265137,0.6240938305854797,0.8610724210739136,0.8610724210739136,0.0,268.26434326171875,274.0,64804.3671875,0.0,3375.114501953125,1.0,278.5575561523437,282.8459777832031,297.05194091796875,301.2687072753906,293.1499938964844,293.1499938964844,278.8500061035156,38966.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207472205162048,1.0,0.0,0.0,3.609918594360352,3.609942674636841,8.695370752320741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2041015625,0.0,1510.986083984375,1895.4371337890625,0.0,3596.052490234375,0.8987946510314941,1.0,0.0,3.0,1.0,0.0
17929380,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8539332151412964,0.5702521204948425,0.5181809067726135,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8585090041160583,0.5810410976409912,0.5546678304672241,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7522095441818237,0.3844718933105469,0.2738040089607239,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7504851222038269,0.3816236555576324,0.3680714070796966,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.617169976234436,0.2071411907672882,0.96743243932724,284.9995422363281,284.95001220703125,303.4100036621094,294.0084533691406,299.8023376464844,297.1994323730469,284.9984741210937,1.0,0.6629171967506409,0.5916417241096497,0.5916417241096497,1.0,1.0,-3.220736026763916,1.3479087352752686,1.872827410697937,0.6208227276802063,0.9509277939796448,0.9509277939796448,0.0,270.954345703125,277.0,64052.52734375,0.0,3390.040283203125,1.0,278.84210205078125,282.9625549316406,296.9902038574219,301.0847473144531,293.1499938964844,293.1499938964844,278.54998779296875,33681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135943055152892,1.0,0.0,0.0,3.71651029586792,3.716534376144409,9.216456078320334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.23828125,0.0,1590.764404296875,1895.4371337890625,0.0,3529.929931640625,0.9185966849327089,1.0,0.0,3.0,1.0,0.0
17929440,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8539332151412964,0.5702521204948425,0.5181809067726135,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8585090041160583,0.5810410976409912,0.5546678304672241,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7522095441818237,0.3844718933105469,0.2738040089607239,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7504851222038269,0.3816236555576324,0.3680714070796966,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.617169976234436,0.2071411907672882,0.96743243932724,284.9995422363281,284.95001220703125,303.4100036621094,294.0084533691406,299.8023376464844,297.1994323730469,284.9984741210937,1.0,0.6629171967506409,0.5916417241096497,0.5916417241096497,1.0,1.0,-3.220736026763916,1.3479087352752686,1.872827410697937,0.6208227276802063,0.9509277939796448,0.9509277939796448,0.0,270.954345703125,277.0,64052.52734375,0.0,3390.040283203125,1.0,278.84210205078125,282.9625549316406,296.9902038574219,301.0847473144531,293.1499938964844,293.1499938964844,278.54998779296875,33681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135943055152892,1.0,0.0,0.0,3.71651029586792,3.716534376144409,9.216456078320334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.23828125,0.0,1590.764404296875,1895.4371337890625,0.0,3529.929931640625,0.9185966849327089,1.0,0.0,3.0,1.0,0.0
17929500,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8524050116539001,0.5686081051826477,0.5171329379081726,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8580912351608276,0.5818924903869629,0.5557854175567627,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7515618205070496,0.3845183551311493,0.2740286588668823,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7498025298118591,0.3816313743591308,0.3683129549026489,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6163936853408813,0.2069043219089508,0.9671145677566528,284.86920166015625,284.95001220703125,303.4202575683594,293.99578857421875,299.8027648925781,297.1982727050781,284.8670959472656,1.0,0.6636912226676941,0.5903023481369019,0.5903023481369019,1.0,1.0,-3.2210042476654053,1.3463964462280271,1.874607801437378,0.6193253397941589,0.8593080043792725,0.8593080043792725,0.0,272.395263671875,277.0,64828.109375,0.0,3398.565185546875,1.0,278.59625244140625,282.8158569335937,297.02734375,301.2858581542969,293.1499938964844,293.1499938964844,278.54998779296875,38039.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919474959373474,1.0,0.0,0.0,3.675843954086304,3.675868511199951,9.015865884975938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.0283203125,0.0,1577.478759765625,1895.4371337890625,0.0,3584.3125,0.9102307558059692,1.0,0.0,3.0,1.0,0.0
17929560,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8503324389457703,0.56685870885849,0.5155941247940063,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8571847081184387,0.5826152563095093,0.5565244555473328,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.750469446182251,0.3844567537307739,0.2740355432033539,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7486987709999084,0.3815262913703918,0.3682924509048462,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6152404546737671,0.2065756320953369,0.9660674333572388,284.9013671875,284.95001220703125,303.4304504394531,293.9829406738281,299.8022766113281,297.1956481933594,284.9029541015625,1.0,0.6643453240394592,0.5889905691146851,0.5889905691146851,1.0,1.0,-3.218768835067749,1.3437888622283936,1.874980092048645,0.61724454164505,0.8583710193634033,0.8583710193634033,0.0,274.17413330078125,280.0,64435.609375,0.0,3403.33349609375,1.0,278.5574645996094,282.8480834960937,297.0019226074219,301.1947631835937,293.1499938964844,293.1499938964844,278.8500061035156,38992.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209907650947572,1.0,0.0,0.0,3.588085174560547,3.588109254837036,8.5905071500747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3798828125,0.0,1487.38232421875,1895.4371337890625,0.0,3598.299072265625,0.8941206336021423,1.0,0.0,3.0,1.0,0.0
17929620,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8475486636161804,0.5649662613868713,0.5136783719062805,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8564920425415039,0.5851603746414185,0.5587617754936218,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7493292093276978,0.3852685689926147,0.2745111584663391,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7474421262741089,0.3820858001708984,0.3687382042407989,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6136971712112427,0.2063853740692138,0.96513432264328,284.9985046386719,284.95001220703125,303.45074462890625,293.9570007324219,299.8072814941406,297.20050048828125,284.99688720703125,1.0,0.665821373462677,0.586367130279541,0.586367130279541,1.0,1.0,-3.219133138656616,1.3407198190689087,1.878413200378418,0.6139921545982361,0.9458274245262146,0.9458274245262146,0.0,276.8782653808594,268.0,63713.41796875,0.0,3419.033935546875,1.0,278.8427429199219,282.9600524902344,296.9381103515625,301.0110778808594,293.1499938964844,293.1499938964844,278.54998779296875,33583.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137747287750244,1.0,0.0,0.0,3.700247049331665,3.7002711296081534,9.135971481555316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.0966796875,0.0,1571.4613037109375,1895.4371337890625,0.0,3531.60107421875,0.9145806431770324,1.0,0.0,3.0,1.0,0.0
17929680,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8475486636161804,0.5649662613868713,0.5136783719062805,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8564920425415039,0.5851603746414185,0.5587617754936218,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7493292093276978,0.3852685689926147,0.2745111584663391,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7474421262741089,0.3820858001708984,0.3687382042407989,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6136971712112427,0.2063853740692138,0.96513432264328,284.9985046386719,284.95001220703125,303.45074462890625,293.9570007324219,299.8072814941406,297.20050048828125,284.99688720703125,1.0,0.665821373462677,0.586367130279541,0.586367130279541,1.0,1.0,-3.219133138656616,1.3407198190689087,1.878413200378418,0.6139921545982361,0.9458274245262146,0.9458274245262146,0.0,276.8782653808594,268.0,63713.41796875,0.0,3419.033935546875,1.0,278.8427429199219,282.9600524902344,296.9381103515625,301.0110778808594,293.1499938964844,293.1499938964844,278.54998779296875,33583.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137747287750244,1.0,0.0,0.0,3.700247049331665,3.7002711296081534,9.135971481555316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.0966796875,0.0,1571.4613037109375,1895.4371337890625,0.0,3531.60107421875,0.9145806431770324,1.0,0.0,3.0,1.0,0.0
17929740,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8483636379241943,0.5616955161094666,0.5109390616416931,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8596333861351013,0.5867212414741516,0.5603362321853638,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7514374852180481,0.3853774666786194,0.2746258378028869,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7494131326675415,0.3820089697837829,0.3687063455581665,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6148977875709534,0.2058641761541366,0.962666928768158,284.9015808105469,284.95001220703125,303.4708251953125,293.9308166503906,299.8067932128906,297.1968688964844,284.90289306640625,1.0,0.6630692481994629,0.583743691444397,0.583743691444397,1.0,1.0,-3.214877128601074,1.3355062007904053,1.87937080860138,0.6098701357841492,0.853855550289154,0.853855550289154,0.0,273.2421264648437,256.0,64040.71484375,0.0,3389.534423828125,1.0,278.5574645996094,282.84783935546875,296.9495849609375,301.1177062988281,293.1499938964844,293.1499938964844,278.8500061035156,39024.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212084412574768,1.0,0.0,0.0,3.566578865051269,3.56660270690918,8.48783599849412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.732421875,0.0,1464.4384765625,1895.4371337890625,0.0,3600.30615234375,0.8893824219703674,1.0,0.0,3.0,1.0,0.0
17929800,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8483636379241943,0.5616955161094666,0.5109390616416931,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8596333861351013,0.5867212414741516,0.5603362321853638,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7514374852180481,0.3853774666786194,0.2746258378028869,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7494131326675415,0.3820089697837829,0.3687063455581665,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6148977875709534,0.2058641761541366,0.962666928768158,284.9015808105469,284.95001220703125,303.4708251953125,293.9308166503906,299.8067932128906,297.1968688964844,284.90289306640625,1.0,0.6630692481994629,0.583743691444397,0.583743691444397,1.0,1.0,-3.214877128601074,1.3355062007904053,1.87937080860138,0.6098701357841492,0.853855550289154,0.853855550289154,0.0,273.2421264648437,256.0,64040.71484375,0.0,3389.534423828125,1.0,278.5574645996094,282.84783935546875,296.9495849609375,301.1177062988281,293.1499938964844,293.1499938964844,278.8500061035156,39024.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212084412574768,1.0,0.0,0.0,3.566578865051269,3.56660270690918,8.48783599849412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.732421875,0.0,1464.4384765625,1895.4371337890625,0.0,3600.30615234375,0.8893824219703674,1.0,0.0,3.0,1.0,0.0
17929860,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8525757193565369,0.5599544048309326,0.5087668299674988,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8661834597587585,0.5892941951751709,0.5621809363365173,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.756481409072876,0.386366605758667,0.2749119400978088,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7542159557342529,0.3826328814029693,0.3687897622585296,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6183513402938843,0.2057706415653228,0.9601361751556396,284.99493408203125,284.95001220703125,303.4907531738281,293.9046325683594,299.811767578125,297.202392578125,284.9938659667969,1.0,0.6584316492080688,0.5812211632728577,0.5812211632728577,1.0,1.0,-3.21187710762024,1.3309592008590698,1.8809179067611688,0.6058934330940247,0.9372297525405884,0.9372297525405884,0.0,265.1914978027344,244.0,63265.57421875,0.0,3338.728515625,1.0,278.8417663574219,282.9581298828125,296.8852844238281,300.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33742.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138150811195374,1.0,0.0,0.0,3.67442774772644,3.674451589584351,9.008920187625336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.86328125,0.0,1543.5081787109375,1895.4371337890625,0.0,3531.97509765625,0.9091391563415528,1.0,0.0,3.0,1.0,0.0
17929920,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8525757193565369,0.5599544048309326,0.5087668299674988,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8661834597587585,0.5892941951751709,0.5621809363365173,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.756481409072876,0.386366605758667,0.2749119400978088,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7542159557342529,0.3826328814029693,0.3687897622585296,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6183513402938843,0.2057706415653228,0.9601361751556396,284.99493408203125,284.95001220703125,303.4907531738281,293.9046325683594,299.811767578125,297.202392578125,284.9938659667969,1.0,0.6584316492080688,0.5812211632728577,0.5812211632728577,1.0,1.0,-3.21187710762024,1.3309592008590698,1.8809179067611688,0.6058934330940247,0.9372297525405884,0.9372297525405884,0.0,265.1914978027344,244.0,63265.57421875,0.0,3338.728515625,1.0,278.8417663574219,282.9581298828125,296.8852844238281,300.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33742.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138150811195374,1.0,0.0,0.0,3.67442774772644,3.674451589584351,9.008920187625336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.86328125,0.0,1543.5081787109375,1895.4371337890625,0.0,3531.97509765625,0.9091391563415528,1.0,0.0,3.0,1.0,0.0
17929980,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8577534556388855,0.556922972202301,0.5059929490089417,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.873932421207428,0.5909383296966553,0.5635826587677002,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7625672221183777,0.386712908744812,0.2750074565410614,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7600480318069458,0.3826748430728912,0.3686228096485138,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6225166320800781,0.2054005116224289,0.9571889638900756,284.9032287597656,284.95001220703125,303.5104675292969,293.8786926269531,299.8116149902344,297.1997985839844,284.90435791015625,1.0,0.6527225375175476,0.5786986351013184,0.5786986351013184,1.0,1.0,-3.2066049575805664,1.3253381252288818,1.8812668323516848,0.6015303134918213,0.8482381105422974,0.8482381105422974,0.0,255.6845703125,232.0,63549.2109375,0.0,3275.029541015625,1.0,278.55767822265625,282.850830078125,296.8960266113281,301.0322570800781,293.1499938964844,293.1499938964844,278.8500061035156,39060.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209144115447998,1.0,0.0,0.0,3.5371792316436768,3.5372025966644287,8.34847980968334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2021484375,0.0,1433.4285888671875,1895.4371337890625,0.0,3597.5947265625,0.8829458951950073,1.0,0.0,3.0,1.0,0.0
17930040,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8577534556388855,0.556922972202301,0.5059929490089417,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.873932421207428,0.5909383296966553,0.5635826587677002,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7625672221183777,0.386712908744812,0.2750074565410614,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7600480318069458,0.3826748430728912,0.3686228096485138,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6225166320800781,0.2054005116224289,0.9571889638900756,284.9032287597656,284.95001220703125,303.5104675292969,293.8786926269531,299.8116149902344,297.1997985839844,284.90435791015625,1.0,0.6527225375175476,0.5786986351013184,0.5786986351013184,1.0,1.0,-3.2066049575805664,1.3253381252288818,1.8812668323516848,0.6015303134918213,0.8482381105422974,0.8482381105422974,0.0,255.6845703125,232.0,63549.2109375,0.0,3275.029541015625,1.0,278.55767822265625,282.850830078125,296.8960266113281,301.0322570800781,293.1499938964844,293.1499938964844,278.8500061035156,39060.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209144115447998,1.0,0.0,0.0,3.5371792316436768,3.5372025966644287,8.34847980968334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2021484375,0.0,1433.4285888671875,1895.4371337890625,0.0,3597.5947265625,0.8829458951950073,1.0,0.0,3.0,1.0,0.0
17930100,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8609808683395386,0.5560876131057739,0.5047178268432617,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8784531950950623,0.5922017097473145,0.564312219619751,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7661731839179993,0.3872533142566681,0.275078535079956,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7634977102279663,0.3829841315746307,0.3685380220413208,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6249339580535889,0.2053744345903396,0.9556175470352172,285.0126953125,284.95001220703125,303.520263671875,293.86590576171875,299.8137512207031,297.2023010253906,285.0135498046875,1.0,0.6496018171310425,0.5774373412132263,0.5774373412132263,1.0,1.0,-3.2040367126464844,1.3225568532943726,1.8814799785614007,0.5992422103881836,0.9240540862083436,0.9240540862083436,0.0,250.38780212402344,232.0,62731.5390625,0.0,3240.443603515625,1.0,278.7989501953125,282.97442626953125,296.8343505859375,300.80596923828125,293.1499938964844,293.1499938964844,278.8500061035156,34234.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915072739124298,1.0,0.0,0.0,3.586656093597412,3.586678981781006,8.583664339312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.3046875,0.0,1450.852783203125,1895.4371337890625,0.0,3543.618896484375,0.891549825668335,1.0,0.0,3.0,1.0,0.0
17930160,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8650684952735901,0.5553649067878723,0.5038812756538391,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8838035464286804,0.5935748219490051,0.5653731822967529,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7705420255661011,0.3879180252552032,0.2753605842590332,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7676692605018616,0.3834005892276764,0.3686882555484772,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6278822422027588,0.2054446786642074,0.9547362327575684,284.9940185546875,284.95001220703125,303.5299987792969,293.8532409667969,299.8168029785156,297.2060852050781,284.992431640625,1.0,0.6464937329292297,0.5762357115745544,0.5762357115745544,1.0,1.0,-3.203764677047729,1.3208495378494265,1.8829152584075928,0.5975617170333862,0.9298099875450134,0.9298099875450134,0.0,244.6176605224609,220.0,62803.3125,0.0,3208.314697265625,1.0,278.84228515625,282.9581298828125,296.83221435546875,300.84686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33645.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132802486419678,1.0,0.0,0.0,3.648549795150757,3.648573398590088,8.882472570803657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.71484375,0.0,1513.947265625,1895.4371337890625,0.0,3527.0205078125,0.9030473828315736,1.0,0.0,3.0,1.0,0.0
17930220,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8727514147758484,0.5525214672088623,0.501216471195221,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8942050337791443,0.5952677726745605,0.5667616724967957,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7790382504463196,0.3884667456150055,0.2755522429943084,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7758116126060486,0.3835341036319732,0.3685466945171356,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6335852146148682,0.2051969021558761,0.9520508646965028,284.905517578125,284.95001220703125,303.5493469238281,293.8285217285156,299.8168640136719,297.2040100097656,284.9065246582031,1.0,0.6399329900741577,0.5738324522972107,0.5738324522972107,1.0,1.0,-3.199068784713745,1.3155570030212402,1.8835119009017944,0.5933879017829895,0.8436494469642639,0.8436494469642639,0.0,233.5141143798828,208.0,63083.41015625,0.0,3137.5068359375,1.0,278.55792236328125,282.854248046875,296.84552001953125,300.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,39002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203641414642334,1.0,0.0,0.0,3.508854627609253,3.508877754211426,8.215311595449748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5341796875,0.0,1403.332275390625,1895.4371337890625,0.0,3592.518798828125,0.8766539096832275,1.0,0.0,3.0,1.0,0.0
17930280,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8727514147758484,0.5525214672088623,0.501216471195221,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8942050337791443,0.5952677726745605,0.5667616724967957,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7790382504463196,0.3884667456150055,0.2755522429943084,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7758116126060486,0.3835341036319732,0.3685466945171356,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6335852146148682,0.2051969021558761,0.9520508646965028,284.905517578125,284.95001220703125,303.5493469238281,293.8285217285156,299.8168640136719,297.2040100097656,284.9065246582031,1.0,0.6399329900741577,0.5738324522972107,0.5738324522972107,1.0,1.0,-3.199068784713745,1.3155570030212402,1.8835119009017944,0.5933879017829895,0.8436494469642639,0.8436494469642639,0.0,233.5141143798828,208.0,63083.41015625,0.0,3137.5068359375,1.0,278.55792236328125,282.854248046875,296.84552001953125,300.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,39002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203641414642334,1.0,0.0,0.0,3.508854627609253,3.508877754211426,8.215311595449748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5341796875,0.0,1403.332275390625,1895.4371337890625,0.0,3592.518798828125,0.8766539096832275,1.0,0.0,3.0,1.0,0.0
17930340,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8824905753135681,0.551094651222229,0.4992143213748932,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.906628668308258,0.5979230999946594,0.5685529708862305,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7893287539482117,0.389842689037323,0.2760107517242431,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7856612205505371,0.3843253552913666,0.3686526119709015,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6405473351478577,0.2053359895944595,0.9499121904373168,284.9932861328125,284.95001220703125,303.5685119628906,293.8047180175781,299.82196044921875,297.21044921875,284.9922790527344,1.0,0.6332401633262634,0.5714291930198669,0.5714291930198669,1.0,1.0,-3.1969146728515625,1.3113692998886108,1.8855454921722408,0.5895653963088989,0.9234504699707032,0.9234504699707032,0.0,221.6145935058593,196.0,62371.0859375,0.0,3067.98583984375,1.0,278.8413391113281,282.95904541015625,296.7841796875,300.7701721191406,293.1499938964844,293.1499938964844,278.54998779296875,33688.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127366542816162,1.0,0.0,0.0,3.621109008789064,3.6211323738098153,8.749364042159868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.544921875,0.0,1484.1046142578125,1895.4371337890625,0.0,3521.9833984375,0.8971104025840759,1.0,0.0,3.0,1.0,0.0
17930400,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8824905753135681,0.551094651222229,0.4992143213748932,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.906628668308258,0.5979230999946594,0.5685529708862305,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7893287539482117,0.389842689037323,0.2760107517242431,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7856612205505371,0.3843253552913666,0.3686526119709015,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6405473351478577,0.2053359895944595,0.9499121904373168,284.9932861328125,284.95001220703125,303.5685119628906,293.8047180175781,299.82196044921875,297.21044921875,284.9922790527344,1.0,0.6332401633262634,0.5714291930198669,0.5714291930198669,1.0,1.0,-3.1969146728515625,1.3113692998886108,1.8855454921722408,0.5895653963088989,0.9234504699707032,0.9234504699707032,0.0,221.6145935058593,196.0,62371.0859375,0.0,3067.98583984375,1.0,278.8413391113281,282.95904541015625,296.7841796875,300.7701721191406,293.1499938964844,293.1499938964844,278.54998779296875,33688.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127366542816162,1.0,0.0,0.0,3.621109008789064,3.6211323738098153,8.749364042159868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.544921875,0.0,1484.1046142578125,1895.4371337890625,0.0,3521.9833984375,0.8971104025840759,1.0,0.0,3.0,1.0,0.0
17930460,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8924949765205383,0.5484085083007812,0.4966512322425842,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9205389618873596,0.5996325016021729,0.5699269771575928,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7999944090843201,0.3905565738677978,0.2762972116470337,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7959107756614685,0.3845230638980865,0.3685454726219177,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6479838490486145,0.2051726728677749,0.9475074410438538,284.9054260253906,284.95001220703125,303.5874938964844,293.7821350097656,299.8217468261719,297.20849609375,284.9063415527344,1.0,0.6264093518257141,0.5690563321113586,0.5690563321113586,1.0,1.0,-3.1928157806396484,1.3062992095947266,1.8865165710449217,0.5854683518409729,0.8384960293769836,0.8384960293769836,0.0,210.08702087402344,184.0,62673.56640625,0.0,2996.47705078125,1.0,278.5585021972656,282.8549499511719,296.7989501953125,300.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,38907.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197744727134703,1.0,0.0,0.0,3.485567092895508,3.4855902194976807,8.106627547022072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1640625,0.0,1378.585205078125,1895.4371337890625,0.0,3587.076904296875,0.8712760210037231,1.0,0.0,3.0,1.0,0.0
17930520,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8924949765205383,0.5484085083007812,0.4966512322425842,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9205389618873596,0.5996325016021729,0.5699269771575928,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7999944090843201,0.3905565738677978,0.2762972116470337,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7959107756614685,0.3845230638980865,0.3685454726219177,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6479838490486145,0.2051726728677749,0.9475074410438538,284.9054260253906,284.95001220703125,303.5874938964844,293.7821350097656,299.8217468261719,297.20849609375,284.9063415527344,1.0,0.6264093518257141,0.5690563321113586,0.5690563321113586,1.0,1.0,-3.1928157806396484,1.3062992095947266,1.8865165710449217,0.5854683518409729,0.8384960293769836,0.8384960293769836,0.0,210.08702087402344,184.0,62673.56640625,0.0,2996.47705078125,1.0,278.5585021972656,282.8549499511719,296.7989501953125,300.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,38907.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197744727134703,1.0,0.0,0.0,3.485567092895508,3.4855902194976807,8.106627547022072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1640625,0.0,1378.585205078125,1895.4371337890625,0.0,3587.076904296875,0.8712760210037231,1.0,0.0,3.0,1.0,0.0
17930580,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9048818349838256,0.5470966696739197,0.4947563707828522,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9374929666519164,0.6022855043411255,0.571715235710144,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8124396800994873,0.3920761942863464,0.2768551409244537,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8080370426177979,0.38536337018013,0.3686944246292114,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6571287512779236,0.2053793966770172,0.9456539154052734,284.9928283691406,284.95001220703125,303.6062927246094,293.760986328125,299.8265380859375,297.21490478515625,284.9919128417969,1.0,0.6195529103279114,0.5666834115982056,0.5666834115982056,1.0,1.0,-3.1913015842437744,1.302348256111145,1.88895320892334,0.5817381143569946,0.9181928634643556,0.9181928634643556,0.0,197.9637145996093,172.0,61990.94140625,0.0,2927.298583984375,1.0,278.8411560058594,282.9594116210937,296.74029541015625,300.70068359375,293.1499938964844,293.1499938964844,278.54998779296875,33647.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121222496032716,1.0,0.0,0.0,3.5984973907470703,3.598520517349243,8.640436135465279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9150390625,0.0,1459.27001953125,1895.4371337890625,0.0,3516.28857421875,0.8920111060142517,1.0,0.0,3.0,1.0,0.0
17930640,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9048818349838256,0.5470966696739197,0.4947563707828522,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9374929666519164,0.6022855043411255,0.571715235710144,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8124396800994873,0.3920761942863464,0.2768551409244537,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8080370426177979,0.38536337018013,0.3686944246292114,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6571287512779236,0.2053793966770172,0.9456539154052734,284.9928283691406,284.95001220703125,303.6062927246094,293.760986328125,299.8265380859375,297.21490478515625,284.9919128417969,1.0,0.6195529103279114,0.5666834115982056,0.5666834115982056,1.0,1.0,-3.1913015842437744,1.302348256111145,1.88895320892334,0.5817381143569946,0.9181928634643556,0.9181928634643556,0.0,197.9637145996093,172.0,61990.94140625,0.0,2927.298583984375,1.0,278.8411560058594,282.9594116210937,296.74029541015625,300.70068359375,293.1499938964844,293.1499938964844,278.54998779296875,33647.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121222496032716,1.0,0.0,0.0,3.5984973907470703,3.598520517349243,8.640436135465279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9150390625,0.0,1459.27001953125,1895.4371337890625,0.0,3516.28857421875,0.8920111060142517,1.0,0.0,3.0,1.0,0.0
