time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930700,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9118562340736388,0.5458390712738037,0.4937389492988586,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.946310818195343,0.6031763553619385,0.5725714564323425,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8187210559844971,0.3925327956676483,0.2771413326263428,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8142287135124207,0.3855238556861877,0.3687780499458313,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.662169337272644,0.2053616344928741,0.9448976516723632,284.87115478515625,284.95001220703125,303.6156311035156,293.7510070800781,299.8265991210937,297.2143859863281,284.8705749511719,1.0,0.6161450147628784,0.5654969811439514,0.5654969811439514,1.0,1.0,-3.1906487941741943,1.3003883361816406,1.890260577201844,0.5799756050109863,0.8311370015144348,0.8311370015144348,0.0,191.994384765625,172.0,62638.4765625,0.0,2893.44482421875,1.0,278.5995788574219,282.8241577148437,296.7808532714844,300.897216796875,293.1499938964844,293.1499938964844,278.54998779296875,38607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178699851036072,1.0,0.0,0.0,3.5452873706817627,3.5453109741210938,8.386798526771599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.4873046875,0.0,1438.713623046875,1895.4371337890625,0.0,3569.488525390625,0.8813297152519226,1.0,0.0,3.0,1.0,0.0
17930760,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9187256693840028,0.5445501208305359,0.4923072755336761,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.954530656337738,0.6039937138557434,0.5730814337730408,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8246204257011414,0.3929342627525329,0.2772364318370819,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8199806809425354,0.3856143057346344,0.3686301112174988,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6670458912849426,0.2052814364433288,0.9435135126113892,284.9088134765625,284.95001220703125,303.6249084472656,293.74151611328125,299.8260192871094,297.2128601074219,284.9097595214844,1.0,0.6126108169555664,0.5643400549888611,0.5643400549888611,1.0,1.0,-3.1878137588500977,1.2975047826766968,1.890308856964112,0.5777246952056885,0.8363965153694153,0.8363965153694153,0.0,186.31915283203125,160.0,62298.1640625,0.0,2856.714599609375,1.0,278.5585327148437,282.8590087890625,296.7584533691406,300.81121826171875,293.1499938964844,293.1499938964844,278.8500061035156,38887.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191586375236512,1.0,0.0,0.0,3.4621050357818604,3.462127923965454,7.99785993876867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.794921875,0.0,1354.493896484375,1895.4371337890625,0.0,3581.391845703125,0.8662524819374084,1.0,0.0,3.0,1.0,0.0
17930820,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9366135001182556,0.5433472394943237,0.4905117452144623,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.972990870475769,0.6066349744796753,0.574857771396637,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8390470743179321,0.3945875763893127,0.2778870463371277,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8338339328765869,0.386498749256134,0.3688196837902069,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6792795062065125,0.2055429965257644,0.9419042468070984,284.992431640625,284.95001220703125,303.6433410644531,293.7239685058594,299.83056640625,297.2192077636719,284.99151611328125,1.0,0.6056714057922363,0.5620262026786804,0.5620262026786804,1.0,1.0,-3.186858654022217,1.293796420097351,1.8930622339248653,0.5741071105003357,0.9138134121894836,0.9138134121894836,0.0,174.13754272460938,148.0,61664.0078125,0.0,2788.531982421875,1.0,278.8409729003906,282.9594421386719,296.7030029296875,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,33604.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114468097686768,1.0,0.0,0.0,3.5792860984802246,3.5793089866638184,8.548425967092044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.525390625,0.0,1438.3355712890625,1895.4371337890625,0.0,3510.025634765625,0.8876577019691467,1.0,0.0,3.0,1.0,0.0
17930880,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9366135001182556,0.5433472394943237,0.4905117452144623,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.972990870475769,0.6066349744796753,0.574857771396637,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8390470743179321,0.3945875763893127,0.2778870463371277,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8338339328765869,0.386498749256134,0.3688196837902069,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6792795062065125,0.2055429965257644,0.9419042468070984,284.992431640625,284.95001220703125,303.6433410644531,293.7239685058594,299.83056640625,297.2192077636719,284.99151611328125,1.0,0.6056714057922363,0.5620262026786804,0.5620262026786804,1.0,1.0,-3.186858654022217,1.293796420097351,1.8930622339248653,0.5741071105003357,0.9138134121894836,0.9138134121894836,0.0,174.13754272460938,148.0,61664.0078125,0.0,2788.531982421875,1.0,278.8409729003906,282.9594421386719,296.7030029296875,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,33604.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114468097686768,1.0,0.0,0.0,3.5792860984802246,3.5793089866638184,8.548425967092044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.525390625,0.0,1438.3355712890625,1895.4371337890625,0.0,3510.025634765625,0.8876577019691467,1.0,0.0,3.0,1.0,0.0
17930940,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9549554586410522,0.5409204363822937,0.4881572127342224,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9899106621742249,0.6083582043647766,0.576219379901886,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8548493385314941,0.3955907225608825,0.2783599495887756,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8488688468933105,0.3867862522602081,0.3687859773635864,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6926125288009644,0.2055001705884933,0.9399862289428712,284.9100952148437,284.95001220703125,303.6615600585937,293.7085876464844,299.8297424316406,297.2171630859375,284.91021728515625,1.0,0.5986595153808594,0.5597123503684998,0.5597123503684998,1.0,1.0,-3.1838929653167725,1.2891451120376587,1.894747853279113,0.5701597929000854,0.8337656855583191,0.8337656855583191,0.0,162.46499633789062,151.0,62010.01171875,0.0,2719.096435546875,1.0,278.5589599609375,282.8596496582031,296.7249755859375,300.7569274902344,293.1499938964844,293.1499938964844,278.8500061035156,38668.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184334874153136,1.0,0.0,0.0,3.446767091751098,3.446789503097534,7.927151273179334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0703125,0.0,1337.453857421875,1895.4371337890625,0.0,3574.694580078125,0.8626124262809753,1.0,0.0,3.0,1.0,0.0
17931000,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9549554586410522,0.5409204363822937,0.4881572127342224,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9899106621742249,0.6083582043647766,0.576219379901886,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8548493385314941,0.3955907225608825,0.2783599495887756,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8488688468933105,0.3867862522602081,0.3687859773635864,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6926125288009644,0.2055001705884933,0.9399862289428712,284.9100952148437,284.95001220703125,303.6615600585937,293.7085876464844,299.8297424316406,297.2171630859375,284.91021728515625,1.0,0.5986595153808594,0.5597123503684998,0.5597123503684998,1.0,1.0,-3.1838929653167725,1.2891451120376587,1.894747853279113,0.5701597929000854,0.8337656855583191,0.8337656855583191,0.0,162.46499633789062,151.0,62010.01171875,0.0,2719.096435546875,1.0,278.5589599609375,282.8596496582031,296.7249755859375,300.7569274902344,293.1499938964844,293.1499938964844,278.8500061035156,38668.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184334874153136,1.0,0.0,0.0,3.446767091751098,3.446789503097534,7.927151273179334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0703125,0.0,1337.453857421875,1895.4371337890625,0.0,3574.694580078125,0.8626124262809753,1.0,0.0,3.0,1.0,0.0
17931060,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.964319109916687,0.5397796034812927,0.4866779148578644,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9985330700874328,0.611015796661377,0.5782027840614319,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8645549416542053,0.3973736464977264,0.2792956531047821,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577820062637329,0.3876743614673614,0.3692438304424286,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7002118229866028,0.2057944983243942,0.939767837524414,284.993896484375,284.95001220703125,303.6796264648437,293.6956481933594,299.8342590332031,297.22344970703125,284.9931030273437,1.0,0.5960496664047241,0.557466983795166,0.557466983795166,1.0,1.0,-3.1859045028686523,1.2867467403411863,1.8991577625274656,0.5671544671058655,0.9118403792381288,0.9118403792381288,0.0,156.76065063476562,154.0,61428.9453125,0.0,2692.163330078125,1.0,278.8408203125,282.96044921875,296.6745910644531,300.5948486328125,293.1499938964844,293.1499938964844,278.54998779296875,33507.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107040166854858,1.0,0.0,0.0,3.564666748046875,3.5646896362304688,8.478737640871259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8603515625,0.0,1422.0770263671875,1895.4371337890625,0.0,3503.135986328125,0.8843361139297485,1.0,0.0,3.0,1.0,0.0
17931120,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.964319109916687,0.5397796034812927,0.4866779148578644,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9985330700874328,0.611015796661377,0.5782027840614319,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8645549416542053,0.3973736464977264,0.2792956531047821,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577820062637329,0.3876743614673614,0.3692438304424286,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7002118229866028,0.2057944983243942,0.939767837524414,284.993896484375,284.95001220703125,303.6796264648437,293.6956481933594,299.8342590332031,297.22344970703125,284.9931030273437,1.0,0.5960496664047241,0.557466983795166,0.557466983795166,1.0,1.0,-3.1859045028686523,1.2867467403411863,1.8991577625274656,0.5671544671058655,0.9118403792381288,0.9118403792381288,0.0,156.76065063476562,154.0,61428.9453125,0.0,2692.163330078125,1.0,278.8408203125,282.96044921875,296.6745910644531,300.5948486328125,293.1499938964844,293.1499938964844,278.54998779296875,33507.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107040166854858,1.0,0.0,0.0,3.564666748046875,3.5646896362304688,8.478737640871259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8603515625,0.0,1422.0770263671875,1895.4371337890625,0.0,3503.135986328125,0.8843361139297485,1.0,0.0,3.0,1.0,0.0
17931180,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9651398062705994,0.5373724102973938,0.484736680984497,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6128926873207092,0.5777378082275391,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8672900199890137,0.3984387814998626,0.2801249325275421,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598819375038147,0.3879185616970062,0.3695870637893677,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7018154263496399,0.20572130382061,0.9397217631340028,284.9121398925781,284.95001220703125,303.697509765625,293.68536376953125,299.8335876464844,297.2216491699219,284.91241455078125,1.0,0.5953942537307739,0.5552216172218323,0.5552216172218323,1.0,1.0,-3.185489654541016,1.2832316160202026,1.902258038520813,0.5637116432189941,0.833321750164032,0.833321750164032,0.0,155.57012939453125,157.0,61840.86328125,0.0,2683.9345703125,1.0,278.55908203125,282.8604736328125,296.70220947265625,300.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177961945533752,1.0,0.0,0.0,3.4367268085479736,3.436749219894409,7.881035912760126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.23828125,0.0,1326.4642333984375,1895.4371337890625,0.0,3568.806396484375,0.8603103160858154,1.0,0.0,3.0,1.0,0.0
17931240,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9651398062705994,0.5373724102973938,0.484736680984497,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6128926873207092,0.5777378082275391,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8672900199890137,0.3984387814998626,0.2801249325275421,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598819375038147,0.3879185616970062,0.3695870637893677,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7018154263496399,0.20572130382061,0.9397217631340028,284.9121398925781,284.95001220703125,303.697509765625,293.68536376953125,299.8335876464844,297.2216491699219,284.91241455078125,1.0,0.5953942537307739,0.5552216172218323,0.5552216172218323,1.0,1.0,-3.185489654541016,1.2832316160202026,1.902258038520813,0.5637116432189941,0.833321750164032,0.833321750164032,0.0,155.57012939453125,157.0,61840.86328125,0.0,2683.9345703125,1.0,278.55908203125,282.8604736328125,296.70220947265625,300.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177961945533752,1.0,0.0,0.0,3.4367268085479736,3.436749219894409,7.881035912760126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.23828125,0.0,1326.4642333984375,1895.4371337890625,0.0,3568.806396484375,0.8603103160858154,1.0,0.0,3.0,1.0,0.0
17931300,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.965194582939148,0.5367320775985718,0.4838595688343048,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6152872443199158,0.5768892168998718,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8683021664619446,0.3992305099964142,0.2805478870868683,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8605561256408691,0.388226568698883,0.3697346746921539,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7022312879562378,0.2057464122772216,0.9394379258155824,284.98602294921875,284.95001220703125,303.70635986328125,293.6813049316406,299.8388977050781,297.2288513183594,284.98858642578125,1.0,0.5953062772750854,0.554098904132843,0.554098904132843,1.0,1.0,-3.180082559585572,1.2797776460647583,1.900304913520813,0.5565316677093506,0.8853439688682556,0.8853439688682556,0.0,154.72512817382812,157.0,60950.0,0.0,2671.61572265625,1.0,278.79656982421875,282.9598083496094,296.6487121582031,300.5043640136719,293.1499938964844,293.1499938964844,278.8500061035156,34358.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118667840957642,1.0,0.0,0.0,3.4852209091186523,3.485243082046509,8.105016604531556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.7578125,0.0,1345.7237548828125,1895.4371337890625,0.0,3513.919921875,0.868394136428833,1.0,0.0,3.0,1.0,0.0
17931360,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9641159176826476,0.536232590675354,0.4834534525871277,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.6165606379508972,0.5783239006996155,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8682846426963806,0.4002283215522766,0.2812227606773376,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8602002263069153,0.3887239694595337,0.3701817095279693,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7018231153488159,0.2059372663497924,0.9402061700820924,285.00213623046875,284.95001220703125,303.7151794433594,293.6780090332031,299.8404846191406,297.2324523925781,284.999267578125,1.0,0.5956301093101501,0.5530250668525696,0.5530250668525696,1.0,1.0,-3.1861398220062256,1.280214548110962,1.9059253931045528,0.5604550242424011,0.9144089221954346,0.9144089221954346,0.0,155.677978515625,160.0,61283.03515625,0.0,2686.7939453125,1.0,278.84100341796875,282.9649658203125,296.65447998046875,300.5586853027344,293.1499938964844,293.1499938964844,278.54998779296875,33072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096565246582032,1.0,0.0,0.0,3.5553901195526123,3.555412769317627,8.434665232925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.20703125,0.0,1409.1002197265625,1895.4371337890625,0.0,3493.416015625,0.8820470571517944,1.0,0.0,3.0,1.0,0.0
17931420,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.960569143295288,0.5338675379753113,0.4816580414772033,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6180426478385925,0.5822080969810486,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.867242157459259,0.4013649225234985,0.2821821868419647,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8585528135299683,0.3889524936676025,0.3706156313419342,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7001677751541138,0.2058332562446594,0.9405138492584229,284.9151611328125,284.95001220703125,303.7326965332031,293.673828125,299.8383483886719,297.22784423828125,284.91534423828125,1.0,0.5970857739448547,0.5508773326873779,0.5508773326873779,1.0,1.0,-3.1906988620758057,1.278921604156494,1.911777377128601,0.5581138730049133,0.8348609805107117,0.8348609805107117,0.0,157.12677001953125,163.0,61797.51953125,0.0,2703.848388671875,1.0,278.55914306640625,282.8605041503906,296.69171142578125,300.7030029296875,293.1499938964844,293.1499938964844,278.8500061035156,38289.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170450568199158,1.0,0.0,0.0,3.43452787399292,3.4345502853393555,7.870954163990973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.884765625,0.0,1322.51806640625,1895.4371337890625,0.0,3561.864013671875,0.8595849871635437,1.0,0.0,3.0,1.0,0.0
17931480,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.960569143295288,0.5338675379753113,0.4816580414772033,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6180426478385925,0.5822080969810486,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.867242157459259,0.4013649225234985,0.2821821868419647,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8585528135299683,0.3889524936676025,0.3706156313419342,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7001677751541138,0.2058332562446594,0.9405138492584229,284.9151611328125,284.95001220703125,303.7326965332031,293.673828125,299.8383483886719,297.22784423828125,284.91534423828125,1.0,0.5970857739448547,0.5508773326873779,0.5508773326873779,1.0,1.0,-3.1906988620758057,1.278921604156494,1.911777377128601,0.5581138730049133,0.8348609805107117,0.8348609805107117,0.0,157.12677001953125,163.0,61797.51953125,0.0,2703.848388671875,1.0,278.55914306640625,282.8605041503906,296.69171142578125,300.7030029296875,293.1499938964844,293.1499938964844,278.8500061035156,38289.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170450568199158,1.0,0.0,0.0,3.43452787399292,3.4345502853393555,7.870954163990973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.884765625,0.0,1322.51806640625,1895.4371337890625,0.0,3561.864013671875,0.8595849871635437,1.0,0.0,3.0,1.0,0.0
17931540,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.956768274307251,0.5327479243278503,0.4804792106151581,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.620107114315033,0.586158275604248,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8659407496452332,0.4032401144504547,0.2834023833274841,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8565872311592102,0.3897584080696106,0.3712910711765289,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.698168933391571,0.2060157805681228,0.9412227869033812,284.9976501464844,284.95001220703125,303.75,293.67303466796875,299.8403625488281,297.2301330566406,284.9967956542969,1.0,0.5990344285964966,0.548729658126831,0.548729658126831,1.0,1.0,-3.1971559524536133,1.2784099578857422,1.918745994567871,0.5560574531555176,0.9150679111480712,0.9150679111480712,0.0,159.0040283203125,166.0,61362.21875,0.0,2727.12841796875,1.0,278.8407592773437,282.9586486816406,296.6537475585937,300.5643310546875,293.1499938964844,293.1499938964844,278.54998779296875,33237.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097067713737488,1.0,0.0,0.0,3.5624701976776123,3.562492847442627,8.468290388918831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4345703125,0.0,1417.776123046875,1895.4371337890625,0.0,3493.88232421875,0.8836429119110107,1.0,0.0,3.0,1.0,0.0
17931600,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.956768274307251,0.5327479243278503,0.4804792106151581,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.620107114315033,0.586158275604248,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8659407496452332,0.4032401144504547,0.2834023833274841,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8565872311592102,0.3897584080696106,0.3712910711765289,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.698168933391571,0.2060157805681228,0.9412227869033812,284.9976501464844,284.95001220703125,303.75,293.67303466796875,299.8403625488281,297.2301330566406,284.9967956542969,1.0,0.5990344285964966,0.548729658126831,0.548729658126831,1.0,1.0,-3.1971559524536133,1.2784099578857422,1.918745994567871,0.5560574531555176,0.9150679111480712,0.9150679111480712,0.0,159.0040283203125,166.0,61362.21875,0.0,2727.12841796875,1.0,278.8407592773437,282.9586486816406,296.6537475585937,300.5643310546875,293.1499938964844,293.1499938964844,278.54998779296875,33237.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097067713737488,1.0,0.0,0.0,3.5624701976776123,3.562492847442627,8.468290388918831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4345703125,0.0,1417.776123046875,1895.4371337890625,0.0,3493.88232421875,0.8836429119110107,1.0,0.0,3.0,1.0,0.0
17931660,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9594209790229796,0.5343207120895386,0.4813891649246216,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6260431408882141,0.5840601325035095,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8709405064582825,0.4086059629917145,0.2866081893444061,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8608918190002441,0.3942507803440094,0.3747638165950775,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7037289142608643,0.2104784548282623,0.9568443298339844,284.9259033203125,284.95001220703125,303.7671813964844,293.6742248535156,299.86328125,297.2668762207031,284.92681884765625,1.0,0.6024567484855652,0.5462726354598999,0.5462726354598999,1.0,1.0,-3.2225351333618164,1.2855654954910278,1.936969518661499,0.5571865439414978,0.8493801355361938,0.8493801355361938,0.0,158.9598388671875,169.0,62398.39453125,0.0,2778.58544921875,1.0,278.55859375,282.8584289550781,296.697265625,300.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,37595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917823314666748,1.0,0.0,0.0,3.4690423011779785,3.469064950942993,8.029944069676276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6005859375,0.0,1352.3572998046875,1895.4371337890625,0.0,3569.05712890625,0.8667899370193481,1.0,0.0,3.0,1.0,0.0
17931720,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9594209790229796,0.5343207120895386,0.4813891649246216,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6260431408882141,0.5840601325035095,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8709405064582825,0.4086059629917145,0.2866081893444061,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8608918190002441,0.3942507803440094,0.3747638165950775,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7037289142608643,0.2104784548282623,0.9568443298339844,284.9259033203125,284.95001220703125,303.7671813964844,293.6742248535156,299.86328125,297.2668762207031,284.92681884765625,1.0,0.6024567484855652,0.5462726354598999,0.5462726354598999,1.0,1.0,-3.2225351333618164,1.2855654954910278,1.936969518661499,0.5571865439414978,0.8493801355361938,0.8493801355361938,0.0,158.9598388671875,169.0,62398.39453125,0.0,2778.58544921875,1.0,278.55859375,282.8584289550781,296.697265625,300.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,37595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917823314666748,1.0,0.0,0.0,3.4690423011779785,3.469064950942993,8.029944069676276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6005859375,0.0,1352.3572998046875,1895.4371337890625,0.0,3569.05712890625,0.8667899370193481,1.0,0.0,3.0,1.0,0.0
17931780,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9597299695014954,0.535132884979248,0.4821815490722656,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.631908655166626,0.5844836235046387,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.873845636844635,0.4128312170505523,0.2896646559238434,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8631391525268555,0.3974815309047699,0.378002792596817,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.707433819770813,0.213575929403305,0.9719297289848328,285.0187683105469,284.95001220703125,303.78424072265625,293.6757202148437,299.88037109375,297.2943115234375,285.0178527832031,1.0,0.606778621673584,0.5438156723976135,0.5438156723976135,1.0,1.0,-3.249692440032959,1.2933201789855957,1.9563723802566528,0.558808445930481,0.9475070238113404,0.9475070238113404,0.0,160.23947143554688,172.0,62438.0,0.0,2841.80322265625,1.0,278.8411865234375,282.95721435546875,296.66680908203125,300.6358337402344,293.1499938964844,293.1499938964844,278.54998779296875,32378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126003384590148,1.0,0.0,0.0,3.627203941345215,3.627227067947388,8.778841902312706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1630859375,0.0,1481.0242919921875,1895.4371337890625,0.0,3520.7197265625,0.8976057767868042,1.0,0.0,3.0,1.0,0.0
17931840,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9597299695014954,0.535132884979248,0.4821815490722656,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.631908655166626,0.5844836235046387,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.873845636844635,0.4128312170505523,0.2896646559238434,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8631391525268555,0.3974815309047699,0.378002792596817,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.707433819770813,0.213575929403305,0.9719297289848328,285.0187683105469,284.95001220703125,303.78424072265625,293.6757202148437,299.88037109375,297.2943115234375,285.0178527832031,1.0,0.606778621673584,0.5438156723976135,0.5438156723976135,1.0,1.0,-3.249692440032959,1.2933201789855957,1.9563723802566528,0.558808445930481,0.9475070238113404,0.9475070238113404,0.0,160.23947143554688,172.0,62438.0,0.0,2841.80322265625,1.0,278.8411865234375,282.95721435546875,296.66680908203125,300.6358337402344,293.1499938964844,293.1499938964844,278.54998779296875,32378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126003384590148,1.0,0.0,0.0,3.627203941345215,3.627227067947388,8.778841902312706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1630859375,0.0,1481.0242919921875,1895.4371337890625,0.0,3520.7197265625,0.8976057767868042,1.0,0.0,3.0,1.0,0.0
17931900,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9584981203079224,0.5346233248710632,0.4821540415287018,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6339483261108398,0.5865925550460815,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8740322589874268,0.4142552614212036,0.2908937036991119,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.863021194934845,0.3984445929527282,0.3792103230953216,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7079731225967407,0.2145806103944778,0.9775572419166564,284.8902893066406,284.95001220703125,303.7927551269531,293.6766052246094,299.88336181640625,297.2991027832031,284.8879089355469,1.0,0.6090413331985474,0.542587161064148,0.542587161064148,1.0,1.0,-3.2618966102600098,1.2965589761734009,1.9653377532958984,0.5593127012252808,0.8640103936195374,0.8640103936195374,0.0,161.41983032226562,172.0,63567.625,0.0,2873.882568359375,1.0,278.59796142578125,282.8076171875,296.7203674316406,300.874267578125,293.1499938964844,293.1499938964844,278.54998779296875,36493.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198372960090636,1.0,0.0,0.0,3.614617347717285,3.6146411895751953,8.718021717868396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.466796875,0.0,1497.8143310546875,1895.4371337890625,0.0,3587.65673828125,0.895621657371521,1.0,0.0,3.0,1.0,0.0
17931960,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.956035315990448,0.533883273601532,0.4815457165241241,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6354320645332336,0.5901148319244385,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8731679320335388,0.4154346287250519,0.2917838990688324,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8618907332420349,0.3991353511810303,0.3799801766872406,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7074874043464661,0.2153081446886062,0.9815053343772888,284.9166259765625,284.95001220703125,303.8012084960937,293.67755126953125,299.8827819824219,297.2991638183594,284.9181823730469,1.0,0.6112425923347473,0.5411490797996521,0.5411490797996521,1.0,1.0,-3.2721469402313232,1.2986105680465698,1.9735363721847528,0.5590377449989319,0.8651155829429626,0.8651155829429626,0.0,162.96463012695312,175.0,63535.37109375,0.0,2904.08935546875,1.0,278.55792236328125,282.8295288085937,296.7100830078125,300.8245544433594,293.1499938964844,293.1499938964844,278.8500061035156,37595.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922798752784729,1.0,0.0,0.0,3.554326295852661,3.554349899291992,8.429618105765257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.193359375,0.0,1440.931396484375,1895.4371337890625,0.0,3614.964111328125,0.8854949474334717,1.0,0.0,3.0,1.0,0.0
17932020,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9519512057304382,0.5337322950363159,0.4812116622924804,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6386693120002747,0.5967333912849426,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8719776272773743,0.4185252785682678,0.2938646674156189,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8600277900695801,0.4010417461395263,0.3817315101623535,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7065386176109314,0.2168474942445755,0.9887290000915528,285.0155029296875,284.95001220703125,303.818115234375,293.6797180175781,299.8840026855469,297.3037109375,285.01397705078125,1.0,0.6156420707702637,0.5382728576660156,0.5382728576660156,1.0,1.0,-3.292996406555176,1.302732229232788,1.990264177322388,0.558306097984314,0.9638530611991882,0.9638530611991882,0.0,165.95045471191406,178.0,63345.484375,0.0,2965.194580078125,1.0,278.8426513671875,282.9374389648437,296.6709289550781,300.7021484375,293.1499938964844,293.1499938964844,278.54998779296875,32624.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176133871078492,1.0,0.0,0.0,3.699537754058838,3.699561595916748,9.132469358519302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.052734375,0.0,1563.3824462890625,1895.4371337890625,0.0,3567.1171875,0.9137982726097108,1.0,0.0,3.0,1.0,0.0
17932080,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9519512057304382,0.5337322950363159,0.4812116622924804,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6386693120002747,0.5967333912849426,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8719776272773743,0.4185252785682678,0.2938646674156189,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8600277900695801,0.4010417461395263,0.3817315101623535,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7065386176109314,0.2168474942445755,0.9887290000915528,285.0155029296875,284.95001220703125,303.818115234375,293.6797180175781,299.8840026855469,297.3037109375,285.01397705078125,1.0,0.6156420707702637,0.5382728576660156,0.5382728576660156,1.0,1.0,-3.292996406555176,1.302732229232788,1.990264177322388,0.558306097984314,0.9638530611991882,0.9638530611991882,0.0,165.95045471191406,178.0,63345.484375,0.0,2965.194580078125,1.0,278.8426513671875,282.9374389648437,296.6709289550781,300.7021484375,293.1499938964844,293.1499938964844,278.54998779296875,32624.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176133871078492,1.0,0.0,0.0,3.699537754058838,3.699561595916748,9.132469358519302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.052734375,0.0,1563.3824462890625,1895.4371337890625,0.0,3567.1171875,0.9137982726097108,1.0,0.0,3.0,1.0,0.0
17932140,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9463505148887634,0.5321097373962402,0.4802062511444092,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6401818990707397,0.6044137477874756,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8696486949920654,0.4206533133983612,0.2956046462059021,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.85709148645401,0.4020814299583435,0.3830494880676269,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7044124603271484,0.2177127301692962,0.993982434272766,284.9085693359375,284.95001220703125,303.8349304199219,293.68218994140625,299.8765869140625,297.29473876953125,284.9101867675781,1.0,0.6198806762695312,0.5353966951370239,0.5353966951370239,1.0,1.0,-3.311025619506836,1.3055099248886108,2.005515813827514,0.5569440126419067,0.8738012909889221,0.8738012909889221,0.0,169.40017700195312,181.0,64337.16796875,0.0,3023.50634765625,1.0,278.5572509765625,282.8080444335937,296.711669921875,300.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,37915.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271633625030518,1.0,0.0,0.0,3.616311073303223,3.616335153579712,8.726193527763826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.0361328125,0.0,1510.2083740234375,1895.4371337890625,0.0,3655.113525390625,0.8994681239128113,1.0,0.0,3.0,1.0,0.0
17932200,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9463505148887634,0.5321097373962402,0.4802062511444092,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6401818990707397,0.6044137477874756,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8696486949920654,0.4206533133983612,0.2956046462059021,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.85709148645401,0.4020814299583435,0.3830494880676269,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7044124603271484,0.2177127301692962,0.993982434272766,284.9085693359375,284.95001220703125,303.8349304199219,293.68218994140625,299.8765869140625,297.29473876953125,284.9101867675781,1.0,0.6198806762695312,0.5353966951370239,0.5353966951370239,1.0,1.0,-3.311025619506836,1.3055099248886108,2.005515813827514,0.5569440126419067,0.8738012909889221,0.8738012909889221,0.0,169.40017700195312,181.0,64337.16796875,0.0,3023.50634765625,1.0,278.5572509765625,282.8080444335937,296.711669921875,300.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,37915.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271633625030518,1.0,0.0,0.0,3.616311073303223,3.616335153579712,8.726193527763826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.0361328125,0.0,1510.2083740234375,1895.4371337890625,0.0,3655.113525390625,0.8994681239128113,1.0,0.0,3.0,1.0,0.0
17932260,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9404022097587584,0.5318208932876587,0.4797427952289581,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.997467279434204,0.6424623727798462,0.6080943942070007,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8669908046722412,0.423565000295639,0.2975479364395141,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8537748456001282,0.4037072658538818,0.3845114111900329,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7017225623130798,0.2187598645687103,0.9988276362419128,285.0125427246094,284.95001220703125,303.8516845703125,293.6849975585937,299.8740234375,297.2937316894531,285.0110168457031,1.0,0.6237020492553711,0.5326435565948486,0.5326435565948486,1.0,1.0,-3.324826240539551,1.3065932989120483,2.018232822418213,0.5546908378601074,0.972783088684082,0.972783088684082,0.0,173.1074676513672,184.0,63941.921875,0.0,3074.59326171875,1.0,278.8430480957031,282.9242553710937,296.67236328125,300.7438659667969,293.1499938964844,293.1499938964844,278.54998779296875,32975.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921192705631256,1.0,0.0,0.0,3.746645212173462,3.746669769287109,9.366523840981244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3330078125,0.0,1620.1446533203125,1895.4371337890625,0.0,3600.161376953125,0.9246769547462464,1.0,0.0,3.0,1.0,0.0
17932320,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9404022097587584,0.5318208932876587,0.4797427952289581,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.997467279434204,0.6424623727798462,0.6080943942070007,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8669908046722412,0.423565000295639,0.2975479364395141,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8537748456001282,0.4037072658538818,0.3845114111900329,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7017225623130798,0.2187598645687103,0.9988276362419128,285.0125427246094,284.95001220703125,303.8516845703125,293.6849975585937,299.8740234375,297.2937316894531,285.0110168457031,1.0,0.6237020492553711,0.5326435565948486,0.5326435565948486,1.0,1.0,-3.324826240539551,1.3065932989120483,2.018232822418213,0.5546908378601074,0.972783088684082,0.972783088684082,0.0,173.1074676513672,184.0,63941.921875,0.0,3074.59326171875,1.0,278.8430480957031,282.9242553710937,296.67236328125,300.7438659667969,293.1499938964844,293.1499938964844,278.54998779296875,32975.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921192705631256,1.0,0.0,0.0,3.746645212173462,3.746669769287109,9.366523840981244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3330078125,0.0,1620.1446533203125,1895.4371337890625,0.0,3600.161376953125,0.9246769547462464,1.0,0.0,3.0,1.0,0.0
17932380,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9331570863723756,0.5301133394241333,0.4787001013755798,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9938064217567444,0.6440553665161133,0.609950840473175,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8634769916534424,0.4255989789962768,0.2992455959320068,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8496981859207153,0.4045831859111786,0.385701060295105,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6982584595680237,0.2193220555782318,1.0027536153793335,284.90185546875,284.95001220703125,303.86834716796875,293.6881408691406,299.86651611328125,297.2854919433594,284.9035339355469,1.0,0.6270728707313538,0.5298904776573181,0.5298904776573181,1.0,1.0,-3.3339967727661133,1.30561363697052,2.028383016586304,0.5514816045761108,0.8768119812011719,0.8768119812011719,0.0,177.17662048339844,187.0,64773.88671875,0.0,3117.915771484375,1.0,278.55694580078125,282.7940673828125,296.7132263183594,300.9110412597656,293.1499938964844,293.1499938964844,278.8500061035156,38293.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298548698425292,1.0,0.0,0.0,3.6522037982940674,3.652228355407715,8.90027251898573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6298828125,0.0,1552.7945556640625,1895.4371337890625,0.0,3679.810791015625,0.9076939225196838,1.0,0.0,3.0,1.0,0.0
17932440,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9331570863723756,0.5301133394241333,0.4787001013755798,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9938064217567444,0.6440553665161133,0.609950840473175,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8634769916534424,0.4255989789962768,0.2992455959320068,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8496981859207153,0.4045831859111786,0.385701060295105,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6982584595680237,0.2193220555782318,1.0027536153793335,284.90185546875,284.95001220703125,303.86834716796875,293.6881408691406,299.86651611328125,297.2854919433594,284.9035339355469,1.0,0.6270728707313538,0.5298904776573181,0.5298904776573181,1.0,1.0,-3.3339967727661133,1.30561363697052,2.028383016586304,0.5514816045761108,0.8768119812011719,0.8768119812011719,0.0,177.17662048339844,187.0,64773.88671875,0.0,3117.915771484375,1.0,278.55694580078125,282.7940673828125,296.7132263183594,300.9110412597656,293.1499938964844,293.1499938964844,278.8500061035156,38293.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298548698425292,1.0,0.0,0.0,3.6522037982940674,3.652228355407715,8.90027251898573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6298828125,0.0,1552.7945556640625,1895.4371337890625,0.0,3679.810791015625,0.9076939225196838,1.0,0.0,3.0,1.0,0.0
17932500,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9299646019935608,0.5298797488212585,0.4782103598117828,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9922387599945068,0.6453796029090881,0.6109508872032166,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8620485067367554,0.4269811511039734,0.3000822365283966,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8479578495025635,0.4052896499633789,0.3862440586090088,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6967242956161499,0.2197162508964538,1.0043550729751587,285.0218505859375,284.95001220703125,303.8766784667969,293.6898193359375,299.86541748046875,297.28582763671875,285.0239562988281,1.0,0.6286104321479797,0.5285139083862305,0.5285139083862305,1.0,1.0,-3.338188409805298,1.3049384355545044,2.033249855041504,0.5496279001235962,0.9608407020568848,0.9608407020568848,0.0,178.98976135253906,187.0,64014.5859375,0.0,3137.533203125,1.0,278.80224609375,282.9284973144531,296.66412353515625,300.702392578125,293.1499938964844,293.1499938964844,278.8500061035156,33986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245142936706544,1.0,0.0,0.0,3.7021405696868896,3.702164649963379,9.145323360826296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.3359375,0.0,1576.6776123046875,1895.4371337890625,0.0,3630.759521484375,0.9171983003616332,1.0,0.0,3.0,1.0,0.0
