time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932560,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9280996918678284,0.5298225283622742,0.478192925453186,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9915214776992798,0.646895170211792,0.6123816967010498,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8616130948066711,0.4285170137882232,0.3011608719825744,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8471407890319824,0.4061426222324371,0.387058287858963,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6960230469703674,0.2202108353376388,1.0066503286361694,285.0118408203125,284.95001220703125,303.8849792480469,293.69158935546875,299.865966796875,297.2881774902344,285.01055908203125,1.0,0.6302423477172852,0.5272355675697327,0.5272355675697327,1.0,1.0,-3.344921827316284,1.3054720163345337,2.03944993019104,0.5484494566917419,0.9772767424583436,0.9772767424583436,0.0,180.36618041992188,190.0,64266.34375,0.0,3160.354248046875,1.0,278.8431396484375,282.9176330566406,296.67498779296875,300.76708984375,293.1499938964844,293.1499938964844,278.54998779296875,33207.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230718612670898,1.0,0.0,0.0,3.771583557128906,3.771608352661133,9.49162938468362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.12109375,0.0,1651.1005859375,1895.4371337890625,0.0,3617.480224609375,0.9305572509765624,1.0,0.0,3.0,1.0,0.0
17932620,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9220853447914124,0.5281553864479065,0.4771719574928283,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9885693192481996,0.648634135723114,0.614449143409729,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8590906262397766,0.430591881275177,0.3028731644153595,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8440110087394714,0.4069918096065521,0.3882030546665191,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6932579278945923,0.2206864804029464,1.0100531578063965,284.9007568359375,284.95001220703125,303.90155029296875,293.6954040527344,299.8595886230469,297.2814025878906,284.902587890625,1.0,0.6332682371139526,0.5246789455413818,0.5246789455413818,1.0,1.0,-3.353717565536499,1.3045140504837036,2.049203395843506,0.5452733039855957,0.8807237148284912,0.8807237148284912,0.0,183.9125518798828,193.0,65095.81640625,0.0,3200.300048828125,1.0,278.5565490722656,282.78680419921875,296.7184143066406,300.936279296875,293.1499938964844,293.1499938964844,278.8500061035156,38421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312796592712402,1.0,0.0,0.0,3.676074504852295,3.6760990619659424,9.01699650057708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.447265625,0.0,1580.616943359375,1895.4371337890625,0.0,3692.86474609375,0.912994623184204,1.0,0.0,3.0,1.0,0.0
17932680,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9220853447914124,0.5281553864479065,0.4771719574928283,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9885693192481996,0.648634135723114,0.614449143409729,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8590906262397766,0.430591881275177,0.3028731644153595,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8440110087394714,0.4069918096065521,0.3882030546665191,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6932579278945923,0.2206864804029464,1.0100531578063965,284.9007568359375,284.95001220703125,303.90155029296875,293.6954040527344,299.8595886230469,297.2814025878906,284.902587890625,1.0,0.6332682371139526,0.5246789455413818,0.5246789455413818,1.0,1.0,-3.353717565536499,1.3045140504837036,2.049203395843506,0.5452733039855957,0.8807237148284912,0.8807237148284912,0.0,183.9125518798828,193.0,65095.81640625,0.0,3200.300048828125,1.0,278.5565490722656,282.78680419921875,296.7184143066406,300.936279296875,293.1499938964844,293.1499938964844,278.8500061035156,38421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312796592712402,1.0,0.0,0.0,3.676074504852295,3.6760990619659424,9.01699650057708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.447265625,0.0,1580.616943359375,1895.4371337890625,0.0,3692.86474609375,0.912994623184204,1.0,0.0,3.0,1.0,0.0
17932740,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.917789340019226,0.5279055237770081,0.4766852557659149,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9866421222686768,0.6514663100242615,0.6168801188468933,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8577756285667419,0.4335706233978271,0.3048171401023865,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8419666290283203,0.4085367918014526,0.3895301818847656,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6913943290710449,0.2215157747268676,1.0136001110076904,285.0137023925781,284.95001220703125,303.9180908203125,293.69952392578125,299.8594970703125,297.2848205566406,285.0124206542969,1.0,0.6362209320068359,0.5221222639083862,0.5221222639083862,1.0,1.0,-3.3642449378967285,1.3042230606079102,2.0600218772888184,0.5421131253242493,0.9838199019432068,0.9838199019432068,0.0,186.8205718994141,196.0,64563.1328125,0.0,3240.7080078125,1.0,278.8434143066406,282.91339111328125,296.6819152832031,300.7928161621094,293.1499938964844,293.1499938964844,278.54998779296875,33270.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242903590202332,1.0,0.0,0.0,3.793161153793335,3.7931861877441406,9.60054421739187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.037109375,0.0,1677.1265869140625,1895.4371337890625,0.0,3628.69873046875,0.935415506362915,1.0,0.0,3.0,1.0,0.0
17932800,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.917789340019226,0.5279055237770081,0.4766852557659149,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9866421222686768,0.6514663100242615,0.6168801188468933,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8577756285667419,0.4335706233978271,0.3048171401023865,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8419666290283203,0.4085367918014526,0.3895301818847656,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6913943290710449,0.2215157747268676,1.0136001110076904,285.0137023925781,284.95001220703125,303.9180908203125,293.69952392578125,299.8594970703125,297.2848205566406,285.0124206542969,1.0,0.6362209320068359,0.5221222639083862,0.5221222639083862,1.0,1.0,-3.3642449378967285,1.3042230606079102,2.0600218772888184,0.5421131253242493,0.9838199019432068,0.9838199019432068,0.0,186.8205718994141,196.0,64563.1328125,0.0,3240.7080078125,1.0,278.8434143066406,282.91339111328125,296.6819152832031,300.7928161621094,293.1499938964844,293.1499938964844,278.54998779296875,33270.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242903590202332,1.0,0.0,0.0,3.793161153793335,3.7931861877441406,9.60054421739187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.037109375,0.0,1677.1265869140625,1895.4371337890625,0.0,3628.69873046875,0.935415506362915,1.0,0.0,3.0,1.0,0.0
17932860,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9124309420585632,0.526255190372467,0.4756844043731689,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.983851194381714,0.6531196236610413,0.6188815236091614,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.855644702911377,0.4356817901134491,0.3065570294857025,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8392010927200317,0.4093539118766784,0.3906475305557251,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.688881516456604,0.2219317853450775,1.016724944114685,284.8995666503906,284.95001220703125,303.9345703125,293.7039794921875,299.8528137207031,297.278076171875,284.90142822265625,1.0,0.6391011476516724,0.5195778608322144,0.5195778608322144,1.0,1.0,-3.3726518154144287,1.3029592037200928,2.069692611694336,0.5386742949485779,0.885593593120575,0.885593593120575,0.0,190.22171020507807,199.0,65412.85546875,0.0,3279.3466796875,1.0,278.556396484375,282.7795715332031,296.72662353515625,300.9643859863281,293.1499938964844,293.1499938964844,278.8500061035156,38408.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324188232421876,1.0,0.0,0.0,3.700043439865112,3.700068473815918,9.134965921475668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1357421875,0.0,1607.829345703125,1895.4371337890625,0.0,3703.29248046875,0.9182974696159364,1.0,0.0,3.0,1.0,0.0
17932920,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9124309420585632,0.526255190372467,0.4756844043731689,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.983851194381714,0.6531196236610413,0.6188815236091614,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.855644702911377,0.4356817901134491,0.3065570294857025,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8392010927200317,0.4093539118766784,0.3906475305557251,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.688881516456604,0.2219317853450775,1.016724944114685,284.8995666503906,284.95001220703125,303.9345703125,293.7039794921875,299.8528137207031,297.278076171875,284.90142822265625,1.0,0.6391011476516724,0.5195778608322144,0.5195778608322144,1.0,1.0,-3.3726518154144287,1.3029592037200928,2.069692611694336,0.5386742949485779,0.885593593120575,0.885593593120575,0.0,190.22171020507807,199.0,65412.85546875,0.0,3279.3466796875,1.0,278.556396484375,282.7795715332031,296.72662353515625,300.9643859863281,293.1499938964844,293.1499938964844,278.8500061035156,38408.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324188232421876,1.0,0.0,0.0,3.700043439865112,3.700068473815918,9.134965921475668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1357421875,0.0,1607.829345703125,1895.4371337890625,0.0,3703.29248046875,0.9182974696159364,1.0,0.0,3.0,1.0,0.0
17932980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9086155295372008,0.5260249376296997,0.4752057790756225,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9820006489753724,0.655864417552948,0.6212215423583984,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.854563295841217,0.4387117922306061,0.3085291385650635,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.837361752986908,0.410870611667633,0.3919407725334167,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6871469020843506,0.2227073907852172,1.0200027227401731,285.0150756835937,284.95001220703125,303.9510192871094,293.708740234375,299.8525390625,297.2817077636719,285.0138244628906,1.0,0.641941249370575,0.5170333981513977,0.5170333981513977,1.0,1.0,-3.38274884223938,1.302339792251587,2.080409049987793,0.5352527499198914,0.9905813336372375,0.9905813336372375,0.0,193.05210876464844,202.0,64848.0625,0.0,3318.76318359375,1.0,278.8435974121094,282.9091491699219,296.6908264160156,300.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,33322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253710508346558,1.0,0.0,0.0,3.814006090164185,3.814031362533569,9.70635255725938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.7216796875,0.0,1702.4700927734375,1895.4371337890625,0.0,3638.640380859375,0.9401702880859376,1.0,0.0,3.0,1.0,0.0
17933040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9086155295372008,0.5260249376296997,0.4752057790756225,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9820006489753724,0.655864417552948,0.6212215423583984,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.854563295841217,0.4387117922306061,0.3085291385650635,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.837361752986908,0.410870611667633,0.3919407725334167,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6871469020843506,0.2227073907852172,1.0200027227401731,285.0150756835937,284.95001220703125,303.9510192871094,293.708740234375,299.8525390625,297.2817077636719,285.0138244628906,1.0,0.641941249370575,0.5170333981513977,0.5170333981513977,1.0,1.0,-3.38274884223938,1.302339792251587,2.080409049987793,0.5352527499198914,0.9905813336372375,0.9905813336372375,0.0,193.05210876464844,202.0,64848.0625,0.0,3318.76318359375,1.0,278.8435974121094,282.9091491699219,296.6908264160156,300.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,33322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253710508346558,1.0,0.0,0.0,3.814006090164185,3.814031362533569,9.70635255725938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.7216796875,0.0,1702.4700927734375,1895.4371337890625,0.0,3638.640380859375,0.9401702880859376,1.0,0.0,3.0,1.0,0.0
17933100,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9067564606666564,0.5253124833106995,0.4749749302864074,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.981069564819336,0.6567538976669312,0.6224164366722107,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8540452718734741,0.4398705959320068,0.3095475733280182,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.836476743221283,0.4113503694534302,0.3926403522491455,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6863337755203247,0.2229548394680023,1.0218775272369385,284.879638671875,284.95001220703125,303.9592590332031,293.7112731933594,299.8497619628906,297.27947998046875,284.87646484375,1.0,0.6434159278869629,0.5157611966133118,0.5157611966133118,1.0,1.0,-3.3882358074188232,1.302164077758789,2.086071729660034,0.5337218642234802,0.9000344276428223,0.9000344276428223,0.0,194.517318725586,202.0,65938.5859375,0.0,3339.83935546875,1.0,278.5940246582031,282.75360107421875,296.7444152832031,301.0523986816406,293.1499938964844,293.1499938964844,278.54998779296875,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314725399017334,1.0,0.0,0.0,3.79572343826294,3.7957489490509033,9.61351929618104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7587890625,0.0,1708.0272216796875,1895.4371337890625,0.0,3694.630859375,0.9366867542266846,1.0,0.0,3.0,1.0,0.0
17933160,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9038712978363036,0.5243910551071167,0.4742235541343689,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9792460203170776,0.65741366147995,0.6231319308280945,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8526633381843567,0.4408611953258514,0.3102985024452209,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8347976803779602,0.4116511642932892,0.3930267989635467,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6847648024559021,0.22306889295578,1.022886872291565,284.89825439453125,284.95001220703125,303.96746826171875,293.7138671875,299.8454895019531,297.27490234375,284.900146484375,1.0,0.6447316408157349,0.5145085453987122,0.5145085453987122,1.0,1.0,-3.390777111053467,1.3007874488830566,2.08998966217041,0.5316094160079956,0.8906211256980896,0.8906211256980896,0.0,196.40907287597656,205.0,65717.6953125,0.0,3356.654052734375,1.0,278.5565795898437,282.772705078125,296.736083984375,300.9931335449219,293.1499938964844,293.1499938964844,278.8500061035156,38354.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334065318107604,1.0,0.0,0.0,3.723438501358032,3.723463773727417,9.250850894204632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5068359375,0.0,1634.389404296875,1895.4371337890625,0.0,3712.325439453125,0.9235321879386902,1.0,0.0,3.0,1.0,0.0
17933220,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.900521457195282,0.5241765379905701,0.4737543761730194,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9774134159088136,0.6600647568702698,0.6253771185874939,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8517375588417053,0.4439430832862854,0.3123019933700561,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8330833315849304,0.4131356477737427,0.3942863047122955,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6831032037734985,0.2237949520349502,1.0259276628494265,285.01617431640625,284.95001220703125,303.98388671875,293.71929931640625,299.8450927734375,297.2787170410156,285.01495361328125,1.0,0.6474922299385071,0.5120033621788025,0.5120033621788025,1.0,1.0,-3.4004838466644287,1.2999094724655151,2.100574254989624,0.5280354619026184,0.9971506595611572,0.9971506595611572,0.0,199.2139434814453,208.0,65120.03125,0.0,3395.426513671875,1.0,278.84375,282.9049377441406,296.7011108398437,300.8475646972656,293.1499938964844,293.1499938964844,278.54998779296875,33380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263299107551576,1.0,0.0,0.0,3.8340694904327393,3.834094762802124,9.808740060179844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.09765625,0.0,1727.1676025390625,1895.4371337890625,0.0,3647.455810546875,0.9447529315948486,1.0,0.0,3.0,1.0,0.0
17933280,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.900521457195282,0.5241765379905701,0.4737543761730194,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9774134159088136,0.6600647568702698,0.6253771185874939,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8517375588417053,0.4439430832862854,0.3123019933700561,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8330833315849304,0.4131356477737427,0.3942863047122955,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6831032037734985,0.2237949520349502,1.0259276628494265,285.01617431640625,284.95001220703125,303.98388671875,293.71929931640625,299.8450927734375,297.2787170410156,285.01495361328125,1.0,0.6474922299385071,0.5120033621788025,0.5120033621788025,1.0,1.0,-3.4004838466644287,1.2999094724655151,2.100574254989624,0.5280354619026184,0.9971506595611572,0.9971506595611572,0.0,199.2139434814453,208.0,65120.03125,0.0,3395.426513671875,1.0,278.84375,282.9049377441406,296.7011108398437,300.8475646972656,293.1499938964844,293.1499938964844,278.54998779296875,33380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263299107551576,1.0,0.0,0.0,3.8340694904327393,3.834094762802124,9.808740060179844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.09765625,0.0,1727.1676025390625,1895.4371337890625,0.0,3647.455810546875,0.9447529315948486,1.0,0.0,3.0,1.0,0.0
17933340,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8961834907531738,0.522551953792572,0.4727897644042969,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.97466778755188,0.6615058779716492,0.6271972060203552,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.850017249584198,0.4461285471916199,0.3141026496887207,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8306643962860107,0.413875013589859,0.3953398168087005,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6808203458786011,0.2241056114435196,1.0286003351211548,284.8963623046875,284.95001220703125,304.00030517578125,293.7250671386719,299.83770751953125,297.2718200683594,284.89825439453125,1.0,0.6502133011817932,0.5094981789588928,0.5094981789588928,1.0,1.0,-3.4081695079803467,1.2980890274047852,2.110080480575561,0.5242444276809692,0.8950775861740112,0.8950775861740112,0.0,202.5562286376953,211.0,66006.5703125,0.0,3432.78662109375,1.0,278.5560913085937,282.76544189453125,296.7471923828125,301.0224914550781,293.1499938964844,293.1499938964844,278.8500061035156,38385.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343288540840148,1.0,0.0,0.0,3.7457125186920166,3.745737791061402,9.361859838463716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.376953125,0.0,1660.59912109375,1895.4371337890625,0.0,3720.7548828125,0.9284140467643738,1.0,0.0,3.0,1.0,0.0
17933400,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8961834907531738,0.522551953792572,0.4727897644042969,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.97466778755188,0.6615058779716492,0.6271972060203552,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.850017249584198,0.4461285471916199,0.3141026496887207,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8306643962860107,0.413875013589859,0.3953398168087005,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6808203458786011,0.2241056114435196,1.0286003351211548,284.8963623046875,284.95001220703125,304.00030517578125,293.7250671386719,299.83770751953125,297.2718200683594,284.89825439453125,1.0,0.6502133011817932,0.5094981789588928,0.5094981789588928,1.0,1.0,-3.4081695079803467,1.2980890274047852,2.110080480575561,0.5242444276809692,0.8950775861740112,0.8950775861740112,0.0,202.5562286376953,211.0,66006.5703125,0.0,3432.78662109375,1.0,278.5560913085937,282.76544189453125,296.7471923828125,301.0224914550781,293.1499938964844,293.1499938964844,278.8500061035156,38385.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343288540840148,1.0,0.0,0.0,3.7457125186920166,3.745737791061402,9.361859838463716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.376953125,0.0,1660.59912109375,1895.4371337890625,0.0,3720.7548828125,0.9284140467643738,1.0,0.0,3.0,1.0,0.0
17933460,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8929969072341919,0.5223553776741028,0.4723268747329712,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.972835123538971,0.6640665531158447,0.6293460726737976,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8492147326469421,0.4492654502391815,0.3161369860172272,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8290392160415649,0.4153270721435547,0.3965624868869781,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6792123913764954,0.2247861921787262,1.031416416168213,285.01739501953125,284.95001220703125,304.0166931152344,293.73114013671875,299.8373107910156,297.2758178710937,285.01629638671875,1.0,0.6529048085212708,0.5070561170578003,0.5070561170578003,1.0,1.0,-3.4174904823303223,1.2970046997070312,2.120485782623291,0.5205978751182556,1.0,1.0,0.0,205.35208129882807,214.0,65374.58984375,0.0,3470.985107421875,1.0,278.8438415527344,282.9012756347656,296.71258544921875,300.8753967285156,293.1499938964844,293.1499938964844,278.54998779296875,33475.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271681904792786,1.0,0.0,0.0,3.852400541305542,3.852426290512085,9.902757938107245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8759765625,0.0,1750.2852783203125,1895.4371337890625,0.0,3655.157470703125,0.9489516019821168,1.0,0.0,3.0,1.0,0.0
17933520,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8929969072341919,0.5223553776741028,0.4723268747329712,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.972835123538971,0.6640665531158447,0.6293460726737976,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8492147326469421,0.4492654502391815,0.3161369860172272,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8290392160415649,0.4153270721435547,0.3965624868869781,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6792123913764954,0.2247861921787262,1.031416416168213,285.01739501953125,284.95001220703125,304.0166931152344,293.73114013671875,299.8373107910156,297.2758178710937,285.01629638671875,1.0,0.6529048085212708,0.5070561170578003,0.5070561170578003,1.0,1.0,-3.4174904823303223,1.2970046997070312,2.120485782623291,0.5205978751182556,1.0,1.0,0.0,205.35208129882807,214.0,65374.58984375,0.0,3470.985107421875,1.0,278.8438415527344,282.9012756347656,296.71258544921875,300.8753967285156,293.1499938964844,293.1499938964844,278.54998779296875,33475.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271681904792786,1.0,0.0,0.0,3.852400541305542,3.852426290512085,9.902757938107245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8759765625,0.0,1750.2852783203125,1895.4371337890625,0.0,3655.157470703125,0.9489516019821168,1.0,0.0,3.0,1.0,0.0
17933580,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8888572454452515,0.5207495093345642,0.4713769555091858,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9700921773910522,0.6654101610183716,0.6310757994651794,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8476482033729553,0.451494961977005,0.3179688453674316,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8267344236373901,0.4160298407077789,0.3975818753242492,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6770161390304565,0.2250528633594513,1.0338921546936035,284.8963317871094,284.95001220703125,304.0331115722656,293.7375793457031,299.8298034667969,297.2689208984375,284.8979797363281,1.0,0.6555640697479248,0.504613995552063,0.504613995552063,1.0,1.0,-3.424844980239868,1.295014262199402,2.129830837249756,0.5167650580406189,0.9001115560531616,0.9001115560531616,0.0,208.6884155273437,217.0,66281.75,0.0,3507.860107421875,1.0,278.5567932128906,282.7601928710937,296.7587890625,301.0513000488281,293.1499938964844,293.1499938964844,278.25,38293.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350346922874452,1.0,0.0,0.0,3.766814947128296,3.76684045791626,9.467642030358548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5009765625,0.0,1684.768798828125,1895.4371337890625,0.0,3727.20166015625,0.9330786466598512,1.0,0.0,3.0,1.0,0.0
17933640,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8888572454452515,0.5207495093345642,0.4713769555091858,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9700921773910522,0.6654101610183716,0.6310757994651794,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8476482033729553,0.451494961977005,0.3179688453674316,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8267344236373901,0.4160298407077789,0.3975818753242492,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6770161390304565,0.2250528633594513,1.0338921546936035,284.8963317871094,284.95001220703125,304.0331115722656,293.7375793457031,299.8298034667969,297.2689208984375,284.8979797363281,1.0,0.6555640697479248,0.504613995552063,0.504613995552063,1.0,1.0,-3.424844980239868,1.295014262199402,2.129830837249756,0.5167650580406189,0.9001115560531616,0.9001115560531616,0.0,208.6884155273437,217.0,66281.75,0.0,3507.860107421875,1.0,278.5567932128906,282.7601928710937,296.7587890625,301.0513000488281,293.1499938964844,293.1499938964844,278.25,38293.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350346922874452,1.0,0.0,0.0,3.766814947128296,3.76684045791626,9.467642030358548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5009765625,0.0,1684.768798828125,1895.4371337890625,0.0,3727.20166015625,0.9330786466598512,1.0,0.0,3.0,1.0,0.0
17933700,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8864492177963257,0.5198282599449158,0.4706888496875763,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9683527946472168,0.6659124493598938,0.6316918134689331,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8465679883956909,0.4525009393692016,0.3187567889690399,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8252865076065063,0.4162440598011017,0.3979075849056244,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.675609827041626,0.2250729352235794,1.0344974994659424,284.8232727050781,284.95001220703125,304.04132080078125,293.74090576171875,299.8251953125,297.2643737792969,284.8282470703125,1.0,0.6567500233650208,0.5033929944038391,0.5033929944038391,1.0,1.0,-3.4268271923065186,1.2933045625686646,2.1335225105285645,0.5144704580307007,0.819766640663147,0.819766640663147,0.0,210.4909820556641,217.0,66621.578125,0.0,3523.118408203125,1.0,278.2989196777344,282.6730651855469,296.7765808105469,301.173583984375,293.1499938964844,293.1499938964844,278.25,42943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939467191696167,1.0,0.0,0.0,3.633702278137207,3.6337273120880127,8.810326335151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.0126953125,0.0,1566.82958984375,1895.4371337890625,0.0,3767.598876953125,0.904495656490326,1.0,0.0,3.0,1.0,0.0
17933760,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8841317296028137,0.5192267298698425,0.4700076878070831,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9666600227355956,0.6666577458381653,0.6322799324989319,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8455538749694824,0.4537166953086853,0.3195395767688751,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.823884129524231,0.4166030287742615,0.3982021510601043,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6742294430732727,0.2251578718423843,1.0349313020706177,284.8922424316406,284.95001220703125,304.0495300292969,293.74432373046875,299.8221130371094,297.2621154785156,284.8938293457031,1.0,0.6578760147094727,0.5021922588348389,0.5021922588348389,1.0,1.0,-3.428529024124145,1.291508436203003,2.1370205879211426,0.5121052861213684,0.8373035192489624,0.8373035192489624,0.0,212.23211669921875,220.0,66313.0703125,0.0,3537.372802734375,1.0,278.2580871582031,282.7314453125,296.75128173828125,301.0604858398437,293.1499938964844,293.1499938964844,278.54998779296875,40570.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387741088867188,1.0,0.0,0.0,3.5413496494293213,3.5413734912872314,8.368178328055365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.83984375,0.0,1448.7940673828125,1895.4371337890625,0.0,3761.292236328125,0.8853619694709778,1.0,0.0,3.0,1.0,0.0
17933820,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8819267153739929,0.5192845463752747,0.4698930978775024,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9655441641807556,0.6692926287651062,0.6345764994621277,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8455384969711304,0.4571000933647156,0.3217894732952118,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8229283094406128,0.4181433618068695,0.3995368480682373,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6732016801834106,0.225852757692337,1.0377799272537231,284.99951171875,284.95001220703125,304.06597900390625,293.7514038085937,299.8231811523437,297.2688293457031,284.9992370605469,1.0,0.6604650020599365,0.4997908771038055,0.4997908771038055,1.0,1.0,-3.438881158828736,1.2906920909881592,2.148189067840576,0.5085744857788086,0.9285253882408142,0.9285253882408142,0.0,214.60842895507807,223.0,65778.328125,0.0,3576.05615234375,1.0,278.54156494140625,282.8544006347656,296.7233581542969,300.91143798828125,293.1499938964844,293.1499938964844,278.25,33943.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294719099998474,1.0,0.0,0.0,3.645503044128418,3.645526647567749,8.867643259691249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5791015625,0.0,1512.80224609375,1895.4371337890625,0.0,3676.2998046875,0.902974545955658,1.0,0.0,3.0,1.0,0.0
17933880,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8819267153739929,0.5192845463752747,0.4698930978775024,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9655441641807556,0.6692926287651062,0.6345764994621277,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8455384969711304,0.4571000933647156,0.3217894732952118,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8229283094406128,0.4181433618068695,0.3995368480682373,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6732016801834106,0.225852757692337,1.0377799272537231,284.99951171875,284.95001220703125,304.06597900390625,293.7514038085937,299.8231811523437,297.2688293457031,284.9992370605469,1.0,0.6604650020599365,0.4997908771038055,0.4997908771038055,1.0,1.0,-3.438881158828736,1.2906920909881592,2.148189067840576,0.5085744857788086,0.9285253882408142,0.9285253882408142,0.0,214.60842895507807,223.0,65778.328125,0.0,3576.05615234375,1.0,278.54156494140625,282.8544006347656,296.7233581542969,300.91143798828125,293.1499938964844,293.1499938964844,278.25,33943.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294719099998474,1.0,0.0,0.0,3.645503044128418,3.645526647567749,8.867643259691249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5791015625,0.0,1512.80224609375,1895.4371337890625,0.0,3676.2998046875,0.902974545955658,1.0,0.0,3.0,1.0,0.0
17933940,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8783973455429077,0.5179607272148132,0.4691083133220672,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.963133990764618,0.6707330942153931,0.6363199949264526,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8444553017616272,0.4595885574817657,0.32375368475914,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8210211396217346,0.4189609587192535,0.4006085991859436,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.671380877494812,0.2261698395013809,1.0402910709381104,284.91748046875,284.95001220703125,304.0824584960937,293.7588195800781,299.8169860839844,297.26446533203125,284.9182434082031,1.0,0.6630765795707703,0.4973894655704498,0.4973894655704498,1.0,1.0,-3.446714401245117,1.288756251335144,2.157958030700684,0.5047054290771484,0.8545345067977905,0.8545345067977905,0.0,217.764389038086,226.0,66458.0234375,0.0,3613.45263671875,1.0,278.2578430175781,282.7495422363281,296.7729187011719,301.0775146484375,293.1499938964844,293.1499938964844,278.54998779296875,38299.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358150959014891,1.0,0.0,0.0,3.5361452102661133,3.536168575286865,8.34359980217414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.6669921875,0.0,1426.8172607421875,1895.4371337890625,0.0,3734.324951171875,0.8820900321006775,1.0,0.0,3.0,1.0,0.0
17934000,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8783973455429077,0.5179607272148132,0.4691083133220672,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.963133990764618,0.6707330942153931,0.6363199949264526,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8444553017616272,0.4595885574817657,0.32375368475914,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8210211396217346,0.4189609587192535,0.4006085991859436,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.671380877494812,0.2261698395013809,1.0402910709381104,284.91748046875,284.95001220703125,304.0824584960937,293.7588195800781,299.8169860839844,297.26446533203125,284.9182434082031,1.0,0.6630765795707703,0.4973894655704498,0.4973894655704498,1.0,1.0,-3.446714401245117,1.288756251335144,2.157958030700684,0.5047054290771484,0.8545345067977905,0.8545345067977905,0.0,217.764389038086,226.0,66458.0234375,0.0,3613.45263671875,1.0,278.2578430175781,282.7495422363281,296.7729187011719,301.0775146484375,293.1499938964844,293.1499938964844,278.54998779296875,38299.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358150959014891,1.0,0.0,0.0,3.5361452102661133,3.536168575286865,8.34359980217414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.6669921875,0.0,1426.8172607421875,1895.4371337890625,0.0,3734.324951171875,0.8820900321006775,1.0,0.0,3.0,1.0,0.0
17934060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8757438063621521,0.5177562832832336,0.4687718749046325,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9614824652671814,0.6730648279190063,0.6383687853813171,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8440661430358887,0.4628613889217376,0.3259477615356445,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.819706916809082,0.4203512072563171,0.4018484652042389,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6700734496116638,0.2267955541610717,1.0430537462234497,285.0054931640625,284.95001220703125,304.09893798828125,293.7665405273437,299.81640625,297.26885986328125,285.0046081542969,1.0,0.6657174229621887,0.4950137436389923,0.4950137436389923,1.0,1.0,-3.456218719482422,1.2874901294708252,2.1687285900115967,0.5009331107139587,0.9421927332878112,0.9421927332878112,0.0,220.4963531494141,229.0,66040.03125,0.0,3652.575927734375,1.0,278.5415954589844,282.8543395996094,296.7483825683594,300.95294189453125,293.1499938964844,293.1499938964844,278.25,33256.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288509488105774,1.0,0.0,0.0,3.660984992980957,3.661008596420288,8.943122793425573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8232421875,0.0,1524.831787109375,1895.4371337890625,0.0,3670.6044921875,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
17934120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8757438063621521,0.5177562832832336,0.4687718749046325,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9614824652671814,0.6730648279190063,0.6383687853813171,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8440661430358887,0.4628613889217376,0.3259477615356445,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.819706916809082,0.4203512072563171,0.4018484652042389,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6700734496116638,0.2267955541610717,1.0430537462234497,285.0054931640625,284.95001220703125,304.09893798828125,293.7665405273437,299.81640625,297.26885986328125,285.0046081542969,1.0,0.6657174229621887,0.4950137436389923,0.4950137436389923,1.0,1.0,-3.456218719482422,1.2874901294708252,2.1687285900115967,0.5009331107139587,0.9421927332878112,0.9421927332878112,0.0,220.4963531494141,229.0,66040.03125,0.0,3652.575927734375,1.0,278.5415954589844,282.8543395996094,296.7483825683594,300.95294189453125,293.1499938964844,293.1499938964844,278.25,33256.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288509488105774,1.0,0.0,0.0,3.660984992980957,3.661008596420288,8.943122793425573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8232421875,0.0,1524.831787109375,1895.4371337890625,0.0,3670.6044921875,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
17934180,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8719740509986877,0.5162464380264282,0.4678214192390442,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.958659827709198,0.6742167472839355,0.6398519277572632,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8427465558052063,0.4652478694915771,0.3278486132621765,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8175288438796997,0.4209942519664764,0.402771532535553,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.668023943901062,0.226995587348938,1.045135259628296,284.9118957519531,284.95001220703125,304.115478515625,293.77459716796875,299.8086853027344,297.2624816894531,284.912841796875,1.0,0.6682655811309814,0.4926379919052124,0.4926379919052124,1.0,1.0,-3.462768077850342,1.2849456071853638,2.177822589874268,0.4967324137687683,0.8595210313796997,0.8595210313796997,0.0,223.8855438232422,232.0,66758.2265625,0.0,3688.5556640625,1.0,278.2576599121094,282.7394714355469,296.7937927246094,301.1194763183594,293.1499938964844,293.1499938964844,278.54998779296875,38205.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362166523933412,1.0,0.0,0.0,3.559638261795044,3.559661865234375,8.454832709503535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9873046875,0.0,1451.0343017578125,1895.4371337890625,0.0,3737.988037109375,0.8871511220932007,1.0,0.0,3.0,1.0,0.0
17934240,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8719740509986877,0.5162464380264282,0.4678214192390442,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.958659827709198,0.6742167472839355,0.6398519277572632,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8427465558052063,0.4652478694915771,0.3278486132621765,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8175288438796997,0.4209942519664764,0.402771532535553,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.668023943901062,0.226995587348938,1.045135259628296,284.9118957519531,284.95001220703125,304.115478515625,293.77459716796875,299.8086853027344,297.2624816894531,284.912841796875,1.0,0.6682655811309814,0.4926379919052124,0.4926379919052124,1.0,1.0,-3.462768077850342,1.2849456071853638,2.177822589874268,0.4967324137687683,0.8595210313796997,0.8595210313796997,0.0,223.8855438232422,232.0,66758.2265625,0.0,3688.5556640625,1.0,278.2576599121094,282.7394714355469,296.7937927246094,301.1194763183594,293.1499938964844,293.1499938964844,278.54998779296875,38205.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362166523933412,1.0,0.0,0.0,3.559638261795044,3.559661865234375,8.454832709503535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9873046875,0.0,1451.0343017578125,1895.4371337890625,0.0,3737.988037109375,0.8871511220932007,1.0,0.0,3.0,1.0,0.0
17934300,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8702771663665771,0.5160658359527588,0.4674130380153656,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9573896527290344,0.6752426624298096,0.6405987739562988,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8422257900238037,0.466833233833313,0.3288227021694183,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8165388703346252,0.4215875267982483,0.4032113254070282,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6670643091201782,0.2272250652313232,1.0459710359573364,285.01953125,284.95001220703125,304.123779296875,293.7787475585937,299.8075866699219,297.263671875,285.0201721191406,1.0,0.6694768667221069,0.4914501309394836,0.4914501309394836,1.0,1.0,-3.465873956680298,1.2835917472839355,2.1822824478149414,0.4944515824317932,0.9370418787002563,0.9370418787002563,0.0,225.45584106445312,232.0,66060.5078125,0.0,3705.456787109375,1.0,278.4996032714844,282.8614807128906,296.75103759765625,300.919677734375,293.1499938964844,293.1499938964844,278.54998779296875,33780.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308657050132751,1.0,0.0,0.0,3.615708589553833,3.615731954574585,8.723286555323284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.06640625,0.0,1478.89990234375,1895.4371337890625,0.0,3689.07373046875,0.8975473046302795,1.0,0.0,3.0,1.0,0.0
17934360,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8692747950553894,0.5159874558448792,0.4673991501331329,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9568199515342712,0.6763807535171509,0.641707181930542,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8422872424125671,0.4685187041759491,0.3300200998783111,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8160942196846008,0.4222813844680786,0.4038926959037781,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6666049361228943,0.2275346964597702,1.0474653244018557,285.0030822753906,284.95001220703125,304.132080078125,293.7829895019531,299.8074645996094,297.2662353515625,285.00177001953125,1.0,0.6708031892776489,0.4902825057506561,0.4902825057506561,1.0,1.0,-3.471245527267456,1.283163070678711,2.188082456588745,0.4926403164863586,0.946882426738739,0.946882426738739,0.0,226.69595336914065,235.0,66299.1875,0.0,3725.98291015625,1.0,278.5426330566406,282.847412109375,296.76531982421875,300.9876403808594,293.1499938964844,293.1499938964844,278.25,33243.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294020533561708,1.0,0.0,0.0,3.682661056518554,3.682684898376465,9.049337563737936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.689453125,0.0,1549.00341796875,1895.4371337890625,0.0,3675.659423828125,0.9104717969894408,1.0,0.0,3.0,1.0,0.0
