time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8656743168830872,0.5144652724266052,0.4664445519447326,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9539965391159058,0.6774058938026428,0.6430773138999939,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8410711884498596,0.4709280729293823,0.3319405019283294,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8139479756355286,0.4228559136390686,0.4047527611255646,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6646048426628113,0.2276749312877655,1.04927396774292,284.90924072265625,284.95001220703125,304.1487121582031,293.79168701171875,299.7994689941406,297.25958251953125,284.9103088378906,1.0,0.6732625365257263,0.4879472851753235,0.4879472851753235,1.0,1.0,-3.477273464202881,1.2803621292114258,2.196911334991455,0.4882733523845672,0.8622055053710938,0.8622055053710938,0.0,230.068603515625,238.0,67003.984375,0.0,3760.854248046875,1.0,278.2575378417969,282.73291015625,296.81072998046875,301.152587890625,293.1499938964844,293.1499938964844,278.54998779296875,38286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367400407791138,1.0,0.0,0.0,3.5776190757751465,3.577642679214477,8.54046390941221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.87109375,0.0,1470.892333984375,1895.4371337890625,0.0,3742.761474609375,0.8911920189857483,1.0,0.0,3.0,1.0,0.0
17934480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8656743168830872,0.5144652724266052,0.4664445519447326,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9539965391159058,0.6774058938026428,0.6430773138999939,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8410711884498596,0.4709280729293823,0.3319405019283294,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8139479756355286,0.4228559136390686,0.4047527611255646,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6646048426628113,0.2276749312877655,1.04927396774292,284.90924072265625,284.95001220703125,304.1487121582031,293.79168701171875,299.7994689941406,297.25958251953125,284.9103088378906,1.0,0.6732625365257263,0.4879472851753235,0.4879472851753235,1.0,1.0,-3.477273464202881,1.2803621292114258,2.196911334991455,0.4882733523845672,0.8622055053710938,0.8622055053710938,0.0,230.068603515625,238.0,67003.984375,0.0,3760.854248046875,1.0,278.2575378417969,282.73291015625,296.81072998046875,301.152587890625,293.1499938964844,293.1499938964844,278.54998779296875,38286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367400407791138,1.0,0.0,0.0,3.5776190757751465,3.577642679214477,8.54046390941221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.87109375,0.0,1470.892333984375,1895.4371337890625,0.0,3742.761474609375,0.8911920189857483,1.0,0.0,3.0,1.0,0.0
17934540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.863128125667572,0.5142135620117188,0.4660311043262481,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9521852731704712,0.6794760823249817,0.6448427438735962,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8407138586044312,0.4742538928985595,0.3341482877731323,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8125549554824829,0.424100399017334,0.4058313071727752,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6632399559020996,0.2281748354434967,1.0514127016067505,285.003173828125,284.95001220703125,304.1654052734375,293.8007202148437,299.79815673828125,297.263427734375,285.0023498535156,1.0,0.6757266521453857,0.4856120347976684,0.4856120347976684,1.0,1.0,-3.48541522026062,1.278364181518555,2.207051038742065,0.4838813841342926,0.9506884813308716,0.9506884813308716,0.0,232.84207153320312,241.0,66514.7109375,0.0,3797.538818359375,1.0,278.5419006347656,282.84405517578125,296.7833557128906,301.0195617675781,293.1499938964844,293.1499938964844,278.25,33368.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298710227012634,1.0,0.0,0.0,3.696280241012573,3.696304321289064,9.116394039665464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.802734375,0.0,1565.33251953125,1895.4371337890625,0.0,3679.958984375,0.9138599038124084,1.0,0.0,3.0,1.0,0.0
17934600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.863128125667572,0.5142135620117188,0.4660311043262481,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9521852731704712,0.6794760823249817,0.6448427438735962,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8407138586044312,0.4742538928985595,0.3341482877731323,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8125549554824829,0.424100399017334,0.4058313071727752,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6632399559020996,0.2281748354434967,1.0514127016067505,285.003173828125,284.95001220703125,304.1654052734375,293.8007202148437,299.79815673828125,297.263427734375,285.0023498535156,1.0,0.6757266521453857,0.4856120347976684,0.4856120347976684,1.0,1.0,-3.48541522026062,1.278364181518555,2.207051038742065,0.4838813841342926,0.9506884813308716,0.9506884813308716,0.0,232.84207153320312,241.0,66514.7109375,0.0,3797.538818359375,1.0,278.5419006347656,282.84405517578125,296.7833557128906,301.0195617675781,293.1499938964844,293.1499938964844,278.25,33368.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298710227012634,1.0,0.0,0.0,3.696280241012573,3.696304321289064,9.116394039665464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.802734375,0.0,1565.33251953125,1895.4371337890625,0.0,3679.958984375,0.9138599038124084,1.0,0.0,3.0,1.0,0.0
17934660,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8596908450126648,0.5126950144767761,0.46507528424263,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9493735432624816,0.6803982257843018,0.6461150646209717,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.839599609375,0.4767059683799743,0.3360971510410309,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8104357123374939,0.4246294200420379,0.4066472351551056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6613080501556396,0.2282796949148178,1.0530554056167605,284.90826416015625,284.95001220703125,304.1821594238281,293.8100891113281,299.7900390625,297.2568054199219,284.90936279296875,1.0,0.6781224608421326,0.4833083748817444,0.4833083748817444,1.0,1.0,-3.491105556488037,1.2753751277923584,2.2157301902771,0.4792731702327728,0.8649201989173889,0.8649201989173889,0.0,236.199447631836,244.0,67228.0625,0.0,3831.726318359375,1.0,278.25738525390625,282.7281494140625,296.82867431640625,301.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38313.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370719194412231,1.0,0.0,0.0,3.593214750289917,3.593238592147827,8.615086812824302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1494140625,0.0,1487.9486083984375,1895.4371337890625,0.0,3745.787353515625,0.894667387008667,1.0,0.0,3.0,1.0,0.0
17934720,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8596908450126648,0.5126950144767761,0.46507528424263,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9493735432624816,0.6803982257843018,0.6461150646209717,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.839599609375,0.4767059683799743,0.3360971510410309,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8104357123374939,0.4246294200420379,0.4066472351551056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6613080501556396,0.2282796949148178,1.0530554056167605,284.90826416015625,284.95001220703125,304.1821594238281,293.8100891113281,299.7900390625,297.2568054199219,284.90936279296875,1.0,0.6781224608421326,0.4833083748817444,0.4833083748817444,1.0,1.0,-3.491105556488037,1.2753751277923584,2.2157301902771,0.4792731702327728,0.8649201989173889,0.8649201989173889,0.0,236.199447631836,244.0,67228.0625,0.0,3831.726318359375,1.0,278.25738525390625,282.7281494140625,296.82867431640625,301.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38313.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370719194412231,1.0,0.0,0.0,3.593214750289917,3.593238592147827,8.615086812824302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1494140625,0.0,1487.9486083984375,1895.4371337890625,0.0,3745.787353515625,0.894667387008667,1.0,0.0,3.0,1.0,0.0
17934780,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8572839498519897,0.5124490857124329,0.4646633565425873,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9475910067558287,0.6823768019676208,0.6477887034416199,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8393365144729614,0.4800913035869598,0.3383415937423706,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8090739846229553,0.4258366227149963,0.4076864719390869,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6600030064582825,0.2287517189979553,1.0550540685653689,285.00390625,284.95001220703125,304.1990051269531,293.8197937011719,299.7886962890625,297.2607421875,285.0030517578125,1.0,0.6805306077003479,0.4810047447681427,0.4810047447681427,1.0,1.0,-3.498967170715332,1.2731870412826538,2.2257800102233887,0.474894642829895,0.9545632600784302,0.9545632600784302,0.0,238.95562744140625,247.0,66719.6640625,0.0,3867.893798828125,1.0,278.5419921875,282.8412170410156,296.80206298828125,301.05145263671875,293.1499938964844,293.1499938964844,278.25,33394.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301367998123168,1.0,0.0,0.0,3.710247755050659,3.710271835327149,9.1854212769249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.900390625,0.0,1581.4212646484375,1895.4371337890625,0.0,3682.39501953125,0.9170277714729308,1.0,0.0,3.0,1.0,0.0
17934840,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8572839498519897,0.5124490857124329,0.4646633565425873,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9475910067558287,0.6823768019676208,0.6477887034416199,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8393365144729614,0.4800913035869598,0.3383415937423706,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8090739846229553,0.4258366227149963,0.4076864719390869,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6600030064582825,0.2287517189979553,1.0550540685653689,285.00390625,284.95001220703125,304.1990051269531,293.8197937011719,299.7886962890625,297.2607421875,285.0030517578125,1.0,0.6805306077003479,0.4810047447681427,0.4810047447681427,1.0,1.0,-3.498967170715332,1.2731870412826538,2.2257800102233887,0.474894642829895,0.9545632600784302,0.9545632600784302,0.0,238.95562744140625,247.0,66719.6640625,0.0,3867.893798828125,1.0,278.5419921875,282.8412170410156,296.80206298828125,301.05145263671875,293.1499938964844,293.1499938964844,278.25,33394.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301367998123168,1.0,0.0,0.0,3.710247755050659,3.710271835327149,9.1854212769249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.900390625,0.0,1581.4212646484375,1895.4371337890625,0.0,3682.39501953125,0.9170277714729308,1.0,0.0,3.0,1.0,0.0
17934900,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8559861779212952,0.5117453932762146,0.4644062221050262,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9465895295143129,0.6828619241714478,0.6485962867736816,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8391279578208923,0.4813870787620544,0.3394560813903808,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8083269596099854,0.4261405169963836,0.4082168340682983,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6593277454376221,0.2288384586572647,1.0562019348144531,284.8780517578125,284.95001220703125,304.2074279785156,293.8247375488281,299.7850341796875,297.2581787109375,284.87664794921875,1.0,0.6817756295204163,0.4798529148101806,0.4798529148101806,1.0,1.0,-3.502995491027832,1.2720892429351809,2.230906248092652,0.4728676080703735,0.8676942586898804,0.8676942586898804,0.0,240.4449005126953,247.0,67678.453125,0.0,3886.931884765625,1.0,278.2962951660156,282.697509765625,296.8550720214844,301.2800598144531,293.1499938964844,293.1499938964844,278.25,37508.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935796856880188,1.0,0.0,0.0,3.679091215133667,3.6791157722473145,9.031801369019376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.310546875,0.0,1577.154541015625,1895.4371337890625,0.0,3734.158203125,0.9107802510261536,1.0,0.0,3.0,1.0,0.0
17934960,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.854019284248352,0.5109279751777649,0.4637108147144317,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9448192715644836,0.6831921935081482,0.6489685773849487,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8383349776268005,0.4825849235057831,0.3403236865997314,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8069842457771301,0.4263191223144531,0.4084632992744446,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6581557393074036,0.2288268655538559,1.056570529937744,284.9072570800781,284.95001220703125,304.2159118652344,293.8298034667969,299.7803955078125,297.2541198730469,284.9085998535156,1.0,0.6828755140304565,0.478730171918869,0.478730171918869,1.0,1.0,-3.504392147064209,1.2700073719024658,2.234384775161743,0.4704181253910064,0.8675512075424194,0.8675512075424194,0.0,242.3045349121093,250.0,67438.7421875,0.0,3901.593505859375,1.0,278.2574157714844,282.7239074707031,296.8481750488281,301.2181701660156,293.1499938964844,293.1499938964844,278.54998779296875,38353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372742772102356,1.0,0.0,0.0,3.607651233673096,3.607675313949585,8.68445113155758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.13671875,0.0,1503.9697265625,1895.4371337890625,0.0,3747.631103515625,0.8978952765464783,1.0,0.0,3.0,1.0,0.0
17935020,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8517235517501831,0.5106846690177917,0.463289201259613,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9430460929870604,0.6850762367248535,0.6505404710769653,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8381442427635193,0.4860294163227081,0.3426001965999603,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8056262731552124,0.4274865984916687,0.4094565510749817,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.656896710395813,0.2292731404304504,1.0584334135055542,285.0042724609375,284.95001220703125,304.23291015625,293.8401184082031,299.77911376953125,297.2581481933594,285.00299072265625,1.0,0.6852323412895203,0.4764846563339233,0.4764846563339233,1.0,1.0,-3.5119402408599854,1.2676814794540403,2.244258642196656,0.4661856293678283,0.958318293094635,0.958318293094635,0.0,245.0596618652344,253.0,66921.0078125,0.0,3937.232666015625,1.0,278.5429382324219,282.837890625,296.8216247558594,301.0842590332031,293.1499938964844,293.1499938964844,278.25,33361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302539825439452,1.0,0.0,0.0,3.725593328475952,3.725617647171021,9.261560762752196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.802734375,0.0,1598.753173828125,1895.4371337890625,0.0,3683.46875,0.9201914072036744,1.0,0.0,3.0,1.0,0.0
17935080,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8517235517501831,0.5106846690177917,0.463289201259613,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9430460929870604,0.6850762367248535,0.6505404710769653,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8381442427635193,0.4860294163227081,0.3426001965999603,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8056262731552124,0.4274865984916687,0.4094565510749817,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.656896710395813,0.2292731404304504,1.0584334135055542,285.0042724609375,284.95001220703125,304.23291015625,293.8401184082031,299.77911376953125,297.2581481933594,285.00299072265625,1.0,0.6852323412895203,0.4764846563339233,0.4764846563339233,1.0,1.0,-3.5119402408599854,1.2676814794540403,2.244258642196656,0.4661856293678283,0.958318293094635,0.958318293094635,0.0,245.0596618652344,253.0,66921.0078125,0.0,3937.232666015625,1.0,278.5429382324219,282.837890625,296.8216247558594,301.0842590332031,293.1499938964844,293.1499938964844,278.25,33361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302539825439452,1.0,0.0,0.0,3.725593328475952,3.725617647171021,9.261560762752196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.802734375,0.0,1598.753173828125,1895.4371337890625,0.0,3683.46875,0.9201914072036744,1.0,0.0,3.0,1.0,0.0
17935140,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8486067056655884,0.5091517567634583,0.4623373448848724,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9403030872344972,0.6857773065567017,0.651626467704773,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8372360467910767,0.4885590672492981,0.34461510181427,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8035562038421631,0.4279166162014007,0.4101932048797607,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6551210284233093,0.2293186634778976,1.059835433959961,284.9064025878906,284.95001220703125,304.25,293.8507995605469,299.7706298828125,297.25146484375,284.9076232910156,1.0,0.6875303387641907,0.4742391407489776,0.4742391407489776,1.0,1.0,-3.517107009887696,1.264339566230774,2.252767562866211,0.4617451429367065,0.8702675700187683,0.8702675700187683,0.0,248.40621948242188,241.0,67649.34375,0.0,3970.478515625,1.0,278.2572021484375,282.7196044921875,296.8689880371094,301.2523193359375,293.1499938964844,293.1499938964844,278.54998779296875,38342.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374017119407654,1.0,0.0,0.0,3.622269868850708,3.622293949127197,8.75497448760143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.80859375,0.0,1519.926513671875,1895.4371337890625,0.0,3748.792724609375,0.9011185169219972,1.0,0.0,3.0,1.0,0.0
17935200,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8486067056655884,0.5091517567634583,0.4623373448848724,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9403030872344972,0.6857773065567017,0.651626467704773,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8372360467910767,0.4885590672492981,0.34461510181427,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8035562038421631,0.4279166162014007,0.4101932048797607,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6551210284233093,0.2293186634778976,1.059835433959961,284.9064025878906,284.95001220703125,304.25,293.8507995605469,299.7706298828125,297.25146484375,284.9076232910156,1.0,0.6875303387641907,0.4742391407489776,0.4742391407489776,1.0,1.0,-3.517107009887696,1.264339566230774,2.252767562866211,0.4617451429367065,0.8702675700187683,0.8702675700187683,0.0,248.40621948242188,241.0,67649.34375,0.0,3970.478515625,1.0,278.2572021484375,282.7196044921875,296.8689880371094,301.2523193359375,293.1499938964844,293.1499938964844,278.54998779296875,38342.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374017119407654,1.0,0.0,0.0,3.622269868850708,3.622293949127197,8.75497448760143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.80859375,0.0,1519.926513671875,1895.4371337890625,0.0,3748.792724609375,0.9011185169219972,1.0,0.0,3.0,1.0,0.0
17935260,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8518658876419067,0.508923351764679,0.4616608619689941,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9457368850708008,0.6875698566436768,0.6528323292732239,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8423880934715271,0.4920734763145447,0.3467311263084411,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8076716661453247,0.4290506839752197,0.4108746349811554,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6581988334655762,0.2297541350126266,1.06032395362854,285.0033569335937,284.95001220703125,304.26739501953125,293.8617858886719,299.7695007324219,297.2557067871094,285.00201416015625,1.0,0.685681164264679,0.4720673859119415,0.4720673859119415,1.0,1.0,-3.52169132232666,1.2608973979949951,2.260793924331665,0.4571885764598846,0.9605296850204468,0.9605296850204468,0.0,244.1759033203125,229.0,67073.25,0.0,3956.774169921875,1.0,278.54302978515625,282.8346252441406,296.8428039550781,301.11627197265625,293.1499938964844,293.1499938964844,278.25,33431.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302967190742492,1.0,0.0,0.0,3.737024784088135,3.7370493412017822,9.31848376239941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2578125,0.0,1612.480712890625,1895.4371337890625,0.0,3683.860595703125,0.9228134155273438,1.0,0.0,3.0,1.0,0.0
17935320,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8518658876419067,0.508923351764679,0.4616608619689941,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9457368850708008,0.6875698566436768,0.6528323292732239,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8423880934715271,0.4920734763145447,0.3467311263084411,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8076716661453247,0.4290506839752197,0.4108746349811554,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6581988334655762,0.2297541350126266,1.06032395362854,285.0033569335937,284.95001220703125,304.26739501953125,293.8617858886719,299.7695007324219,297.2557067871094,285.00201416015625,1.0,0.685681164264679,0.4720673859119415,0.4720673859119415,1.0,1.0,-3.52169132232666,1.2608973979949951,2.260793924331665,0.4571885764598846,0.9605296850204468,0.9605296850204468,0.0,244.1759033203125,229.0,67073.25,0.0,3956.774169921875,1.0,278.54302978515625,282.8346252441406,296.8428039550781,301.11627197265625,293.1499938964844,293.1499938964844,278.25,33431.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302967190742492,1.0,0.0,0.0,3.737024784088135,3.7370493412017822,9.31848376239941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2578125,0.0,1612.480712890625,1895.4371337890625,0.0,3683.860595703125,0.9228134155273438,1.0,0.0,3.0,1.0,0.0
17935380,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8577134609222412,0.5074706673622131,0.4603652060031891,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.954394280910492,0.6882185935974121,0.653438925743103,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8502034544944763,0.4947164952754974,0.3485043048858642,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8141971826553345,0.4294956028461456,0.4111918210983276,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.663504958152771,0.2298487573862075,1.0598677396774292,284.90411376953125,284.95001220703125,304.28521728515625,293.8731689453125,299.76153564453125,297.24969482421875,284.90533447265625,1.0,0.6819166541099548,0.469895601272583,0.469895601272583,1.0,1.0,-3.5228383541107178,1.2560594081878662,2.266778945922852,0.4522242248058319,0.8703125715255737,0.8703125715255737,0.0,236.6167755126953,217.0,67736.78125,0.0,3914.250244140625,1.0,278.2571105957031,282.7162475585937,296.8901672363281,301.2804870605469,293.1499938964844,293.1499938964844,278.54998779296875,38470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372042417526244,1.0,0.0,0.0,3.6295065879821777,3.629530906677246,8.789992307356442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.1845703125,0.0,1528.8685302734375,1895.4371337890625,0.0,3746.992919921875,0.902811884880066,1.0,0.0,3.0,1.0,0.0
17935440,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8577134609222412,0.5074706673622131,0.4603652060031891,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.954394280910492,0.6882185935974121,0.653438925743103,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8502034544944763,0.4947164952754974,0.3485043048858642,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8141971826553345,0.4294956028461456,0.4111918210983276,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.663504958152771,0.2298487573862075,1.0598677396774292,284.90411376953125,284.95001220703125,304.28521728515625,293.8731689453125,299.76153564453125,297.24969482421875,284.90533447265625,1.0,0.6819166541099548,0.469895601272583,0.469895601272583,1.0,1.0,-3.5228383541107178,1.2560594081878662,2.266778945922852,0.4522242248058319,0.8703125715255737,0.8703125715255737,0.0,236.6167755126953,217.0,67736.78125,0.0,3914.250244140625,1.0,278.2571105957031,282.7162475585937,296.8901672363281,301.2804870605469,293.1499938964844,293.1499938964844,278.54998779296875,38470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372042417526244,1.0,0.0,0.0,3.6295065879821777,3.629530906677246,8.789992307356442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.1845703125,0.0,1528.8685302734375,1895.4371337890625,0.0,3746.992919921875,0.902811884880066,1.0,0.0,3.0,1.0,0.0
17935500,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8616827726364136,0.5073457956314087,0.4597614705562591,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9597553014755248,0.6890332102775574,0.6537213921546936,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8551572561264038,0.4964910745620727,0.3494075834751129,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8182482123374939,0.4300239682197571,0.411309540271759,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6669467091560364,0.2300617694854736,1.0594079494476318,285.0172424316406,284.95001220703125,304.2943115234375,293.8789978027344,299.7607116699219,297.2514953613281,285.0184326171875,1.0,0.6795675754547119,0.4688097238540649,0.4688097238540649,1.0,1.0,-3.5231199264526367,1.2535216808319092,2.2695982456207275,0.4495549201965332,0.9497153759002686,0.9497153759002686,0.0,231.9076385498047,217.0,66925.828125,0.0,3886.65966796875,1.0,278.5016784667969,282.8456726074219,296.8487243652344,301.07391357421875,293.1499938964844,293.1499938964844,278.54998779296875,34131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315839409828186,1.0,0.0,0.0,3.677521228790283,3.677545309066773,9.024095675158604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1025390625,0.0,1549.9207763671875,1895.4371337890625,0.0,3695.651123046875,0.9117415547370912,1.0,0.0,3.0,1.0,0.0
17935560,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.866915225982666,0.5073593854904175,0.4595701992511749,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9662383198738098,0.6900023818016052,0.6543979644775391,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.861332893371582,0.4983972907066345,0.3505592048168182,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8232743740081787,0.4306873381137848,0.4116902947425842,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6713696718215942,0.2303827702999115,1.059670090675354,285.002685546875,284.95001220703125,304.3034973144531,293.8849182128906,299.7613220214844,297.2549743652344,285.0014038085937,1.0,0.6771752834320068,0.4677856266498565,0.4677856266498565,1.0,1.0,-3.525860071182251,1.2520591020584106,2.27380108833313,0.4474723041057586,0.96053808927536,0.96053808927536,0.0,226.4921417236328,205.0,67122.640625,0.0,3861.001953125,1.0,278.5429992675781,282.83349609375,296.8645324707031,301.14129638671875,293.1499938964844,293.1499938964844,278.25,33498.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298281073570251,1.0,0.0,0.0,3.7406647205352783,3.740689039230346,9.336644666291248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.2197265625,0.0,1617.21142578125,1895.4371337890625,0.0,3679.565673828125,0.9237436652183532,1.0,0.0,3.0,1.0,0.0
17935620,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8771571516990662,0.5060151815414429,0.4582638740539551,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9781656265258788,0.6906357407569885,0.6548775434494019,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8737503886222839,0.501188337802887,0.3523522615432739,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8331460952758789,0.4311838150024414,0.4119416177272796,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6802552342414856,0.2305718213319778,1.0590914487838743,284.9042663574219,284.95001220703125,304.3221740722656,293.8970031738281,299.7545166015625,297.24981689453125,284.9054870605469,1.0,0.6718720197677612,0.4657374322414398,0.4657374322414398,1.0,1.0,-3.5266382694244385,1.247292160987854,2.279346227645874,0.4427129328250885,0.8706903457641602,0.8706903457641602,0.0,215.9322662353516,193.0,67783.1171875,0.0,3799.39697265625,1.0,278.2571105957031,282.7159118652344,296.9131164550781,301.3062438964844,293.1499938964844,293.1499938964844,278.54998779296875,38491.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365541338920592,1.0,0.0,0.0,3.632241487503052,3.63226580619812,8.803244213595462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7705078125,0.0,1532.054931640625,1895.4371337890625,0.0,3741.06591796875,0.9034423232078552,1.0,0.0,3.0,1.0,0.0
17935680,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8771571516990662,0.5060151815414429,0.4582638740539551,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9781656265258788,0.6906357407569885,0.6548775434494019,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8737503886222839,0.501188337802887,0.3523522615432739,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8331460952758789,0.4311838150024414,0.4119416177272796,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6802552342414856,0.2305718213319778,1.0590914487838743,284.9042663574219,284.95001220703125,304.3221740722656,293.8970031738281,299.7545166015625,297.24981689453125,284.9054870605469,1.0,0.6718720197677612,0.4657374322414398,0.4657374322414398,1.0,1.0,-3.5266382694244385,1.247292160987854,2.279346227645874,0.4427129328250885,0.8706903457641602,0.8706903457641602,0.0,215.9322662353516,193.0,67783.1171875,0.0,3799.39697265625,1.0,278.2571105957031,282.7159118652344,296.9131164550781,301.3062438964844,293.1499938964844,293.1499938964844,278.54998779296875,38491.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365541338920592,1.0,0.0,0.0,3.632241487503052,3.63226580619812,8.803244213595462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7705078125,0.0,1532.054931640625,1895.4371337890625,0.0,3741.06591796875,0.9034423232078552,1.0,0.0,3.0,1.0,0.0
17935740,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8904477953910828,0.5059814453125,0.4574869275093078,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9912710785865784,0.6923885345458984,0.655749499797821,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8892756104469299,0.5050057768821716,0.3544588387012481,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8455376625061035,0.4324106276035309,0.4124155938625335,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6913983821868896,0.2311805635690689,1.0589587688446045,285.00299072265625,284.95001220703125,304.3412475585937,293.909423828125,299.7550048828125,297.255615234375,285.001708984375,1.0,0.6663193702697754,0.463689237833023,0.463689237833023,1.0,1.0,-3.5296874046325684,1.243373990058899,2.286313533782959,0.4380897879600525,0.9613450169563292,0.9613450169563292,0.0,204.2388610839844,181.0,67172.359375,0.0,3736.601318359375,1.0,278.5430908203125,282.833251953125,296.8888244628906,301.1689147949219,293.1499938964844,293.1499938964844,278.25,33509.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929118275642395,1.0,0.0,0.0,3.7436890602111816,3.743713617324829,9.351749099550944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.1103515625,0.0,1620.8111572265625,1895.4371337890625,0.0,3673.056396484375,0.9243776202201844,1.0,0.0,3.0,1.0,0.0
17935800,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8904477953910828,0.5059814453125,0.4574869275093078,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9912710785865784,0.6923885345458984,0.655749499797821,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8892756104469299,0.5050057768821716,0.3544588387012481,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8455376625061035,0.4324106276035309,0.4124155938625335,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6913983821868896,0.2311805635690689,1.0589587688446045,285.00299072265625,284.95001220703125,304.3412475585937,293.909423828125,299.7550048828125,297.255615234375,285.001708984375,1.0,0.6663193702697754,0.463689237833023,0.463689237833023,1.0,1.0,-3.5296874046325684,1.243373990058899,2.286313533782959,0.4380897879600525,0.9613450169563292,0.9613450169563292,0.0,204.2388610839844,181.0,67172.359375,0.0,3736.601318359375,1.0,278.5430908203125,282.833251953125,296.8888244628906,301.1689147949219,293.1499938964844,293.1499938964844,278.25,33509.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929118275642395,1.0,0.0,0.0,3.7436890602111816,3.743713617324829,9.351749099550944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.1103515625,0.0,1620.8111572265625,1895.4371337890625,0.0,3673.056396484375,0.9243776202201844,1.0,0.0,3.0,1.0,0.0
17935860,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9028467535972596,0.5046676993370056,0.456244558095932,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6931405067443848,0.650812029838562,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.90414959192276,0.5078743696212769,0.3563353419303894,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8575531840324402,0.4328973889350891,0.4126952886581421,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7019715905189514,0.2314008772373199,1.0586928129196167,284.9012145996094,284.95001220703125,304.3606262207031,293.92218017578125,299.7484436035156,297.2510986328125,284.9018249511719,1.0,0.6602481603622437,0.46168914437294,0.46168914437294,1.0,1.0,-3.5247511863708496,1.236433744430542,2.288317441940308,0.4327953159809112,0.8691745400428772,0.8691745400428772,0.0,193.8728942871093,169.0,67773.046875,0.0,3661.75439453125,1.0,278.257080078125,282.7131042480469,296.9381408691406,301.3340148925781,293.1499938964844,293.1499938964844,278.54998779296875,38571.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935823380947113,1.0,0.0,0.0,3.63447618484497,3.634500503540039,8.814078569230333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.0263671875,0.0,1535.1256103515625,1895.4371337890625,0.0,3734.400146484375,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
17935920,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9028467535972596,0.5046676993370056,0.456244558095932,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6931405067443848,0.650812029838562,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.90414959192276,0.5078743696212769,0.3563353419303894,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8575531840324402,0.4328973889350891,0.4126952886581421,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7019715905189514,0.2314008772373199,1.0586928129196167,284.9012145996094,284.95001220703125,304.3606262207031,293.92218017578125,299.7484436035156,297.2510986328125,284.9018249511719,1.0,0.6602481603622437,0.46168914437294,0.46168914437294,1.0,1.0,-3.5247511863708496,1.236433744430542,2.288317441940308,0.4327953159809112,0.8691745400428772,0.8691745400428772,0.0,193.8728942871093,169.0,67773.046875,0.0,3661.75439453125,1.0,278.257080078125,282.7131042480469,296.9381408691406,301.3340148925781,293.1499938964844,293.1499938964844,278.54998779296875,38571.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935823380947113,1.0,0.0,0.0,3.63447618484497,3.634500503540039,8.814078569230333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.0263671875,0.0,1535.1256103515625,1895.4371337890625,0.0,3734.400146484375,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
17935980,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9140149354934692,0.50447016954422,0.4555228948593139,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6977049112319946,0.6281843781471252,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9181786179542542,0.5116134285926819,0.3585370779037475,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8680330514907837,0.4339653253555298,0.4132197499275207,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7108046412467957,0.23190937936306,1.0590195655822754,284.9844970703125,284.95001220703125,304.3803405761719,293.935302734375,299.7531433105469,297.26568603515625,284.9826354980469,1.0,0.6523626446723938,0.4596890211105346,0.4596890211105346,1.0,1.0,-3.500153064727783,1.2220070362091064,2.2781460285186768,0.4239972233772278,0.9425044059753418,0.9425044059753418,0.0,185.00613403320312,157.0,66680.625,0.0,3548.771240234375,1.0,278.54302978515625,282.823486328125,296.9105224609375,301.17059326171875,293.1499938964844,293.1499938964844,278.25,34129.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276357889175416,1.0,0.0,0.0,3.7248919010162354,3.724916219711304,9.258073987439276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4453125,0.0,1603.810302734375,1895.4371337890625,0.0,3659.451904296875,0.9204553961753844,1.0,0.0,3.0,1.0,0.0
17936040,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9140149354934692,0.50447016954422,0.4555228948593139,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6977049112319946,0.6281843781471252,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9181786179542542,0.5116134285926819,0.3585370779037475,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8680330514907837,0.4339653253555298,0.4132197499275207,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7108046412467957,0.23190937936306,1.0590195655822754,284.9844970703125,284.95001220703125,304.3803405761719,293.935302734375,299.7531433105469,297.26568603515625,284.9826354980469,1.0,0.6523626446723938,0.4596890211105346,0.4596890211105346,1.0,1.0,-3.500153064727783,1.2220070362091064,2.2781460285186768,0.4239972233772278,0.9425044059753418,0.9425044059753418,0.0,185.00613403320312,157.0,66680.625,0.0,3548.771240234375,1.0,278.54302978515625,282.823486328125,296.9105224609375,301.17059326171875,293.1499938964844,293.1499938964844,278.25,34129.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276357889175416,1.0,0.0,0.0,3.7248919010162354,3.724916219711304,9.258073987439276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4453125,0.0,1603.810302734375,1895.4371337890625,0.0,3659.451904296875,0.9204553961753844,1.0,0.0,3.0,1.0,0.0
17936100,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9207577109336852,0.5037903785705566,0.4550816416740417,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.70073002576828,0.6156626343727112,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9264448285102844,0.5130499005317688,0.3596025109291076,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8741043210029602,0.4341883659362793,0.4134653806686401,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7156193852424622,0.2320179045200348,1.0592306852340698,284.85791015625,284.95001220703125,304.3902893066406,293.94195556640625,299.7557373046875,297.27362060546875,284.85711669921875,1.0,0.6480160355567932,0.4586889743804931,0.4586889743804931,1.0,1.0,-3.486398220062256,1.214239478111267,2.272158622741699,0.4194216132164001,0.8480279445648193,0.8480279445648193,0.0,180.21829223632807,157.0,67203.8515625,0.0,3487.1376953125,1.0,278.29644775390625,282.6860046386719,296.9622497558594,301.3733215332031,293.1499938964844,293.1499938964844,278.25,39029.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932159662246704,1.0,0.0,0.0,3.660940408706665,3.660965204238892,8.942905083131336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.80078125,0.0,1568.107177734375,1895.4371337890625,0.0,3700.9208984375,0.907520592212677,1.0,0.0,3.0,1.0,0.0
17936160,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9274779558181764,0.5030738711357117,0.4542262256145477,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.7041937112808228,0.6031230092048645,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.934712827205658,0.5144511461257935,0.3604171574115753,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8801975250244141,0.4343311190605163,0.4134265482425689,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.72022545337677,0.2320710271596908,1.0586951971054075,284.8937683105469,284.95001220703125,304.4003295898437,293.9486999511719,299.7607116699219,297.28350830078125,284.89471435546875,1.0,0.6433728933334351,0.4579518139362335,0.4579518139362335,1.0,1.0,-3.470578193664551,1.2063090801239014,2.2642691135406494,0.4151153564453125,0.8471704125404358,0.8471704125404358,0.0,175.4158172607422,145.0,66595.9140625,0.0,3420.982666015625,1.0,278.2575988769531,282.7225952148437,296.95343017578125,301.2831115722656,293.1499938964844,293.1499938964844,278.54998779296875,39630.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932076096534729,1.0,0.0,0.0,3.563654899597168,3.563678741455078,8.473924708596314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0751953125,0.0,1465.7288818359375,1895.4371337890625,0.0,3700.15625,0.889164924621582,1.0,0.0,3.0,1.0,0.0
17936220,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.944525420665741,0.5029445886611938,0.453522652387619,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.7135925889015198,0.5743839740753174,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9542540311813354,0.5183104872703552,0.3626634776592254,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8953900933265686,0.4354150593280792,0.4139105677604675,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7313130497932434,0.2326882928609848,1.059155821800232,284.97802734375,284.95001220703125,304.4205627441406,293.9624328613281,299.78350830078125,297.3226013183594,284.9769897460937,1.0,0.6336003541946411,0.4564774632453918,0.4564774632453918,1.0,1.0,-3.4390034675598145,1.1905767917633057,2.248426675796509,0.4065472483634949,0.9158279299736024,0.9158279299736024,0.0,164.944091796875,163.0,65432.30078125,0.0,3285.42138671875,1.0,278.5416564941406,282.8346862792969,296.9290466308594,301.1096496582031,293.1499938964844,293.1499938964844,278.25,34583.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219531416893004,1.0,0.0,0.0,3.64324164390564,3.64326524734497,8.85664519501006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.546875,0.0,1515.086181640625,1895.4371337890625,0.0,3607.172119140625,0.902712345123291,1.0,0.0,3.0,1.0,0.0
