time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936280,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.944525420665741,0.5029445886611938,0.453522652387619,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.7135925889015198,0.5743839740753174,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9542540311813354,0.5183104872703552,0.3626634776592254,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8953900933265686,0.4354150593280792,0.4139105677604675,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7313130497932434,0.2326882928609848,1.059155821800232,284.97802734375,284.95001220703125,304.4205627441406,293.9624328613281,299.78350830078125,297.3226013183594,284.9769897460937,1.0,0.6336003541946411,0.4564774632453918,0.4564774632453918,1.0,1.0,-3.4390034675598145,1.1905767917633057,2.248426675796509,0.4065472483634949,0.9158279299736024,0.9158279299736024,0.0,164.944091796875,163.0,65432.30078125,0.0,3285.42138671875,1.0,278.5416564941406,282.8346862792969,296.9290466308594,301.1096496582031,293.1499938964844,293.1499938964844,278.25,34583.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219531416893004,1.0,0.0,0.0,3.64324164390564,3.64326524734497,8.85664519501006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.546875,0.0,1515.086181640625,1895.4371337890625,0.0,3607.172119140625,0.902712345123291,1.0,0.0,3.0,1.0,0.0
17936340,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9464781880378724,0.501848042011261,0.4526680111885071,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.7218994498252869,0.5701579451560974,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9588742852211,0.5214662551879883,0.3649086952209472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8981098532676697,0.4359768033027649,0.4145077168941498,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7334127426147461,0.2331421375274658,1.0611858367919922,284.91473388671875,284.95001220703125,304.4410095214844,293.9765014648437,299.8001403808594,297.3489685058594,284.9153747558594,1.0,0.6336967349052429,0.4550031125545501,0.4550031125545501,1.0,1.0,-3.4386978149414062,1.1867979764938354,2.2518999576568604,0.4023709297180176,0.8454471230506897,0.8454471230506897,0.0,163.60870361328125,181.0,65894.25,0.0,3276.952880859375,1.0,278.2585144042969,282.75067138671875,296.9798889160156,301.24853515625,293.1499938964844,293.1499938964844,278.54998779296875,38595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259848594665528,1.0,0.0,0.0,3.505788326263428,3.5058114528656006,8.200959769055771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2470703125,0.0,1397.2178955078125,1895.4371337890625,0.0,3644.28466796875,0.8756256103515625,1.0,0.0,3.0,1.0,0.0
17936400,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9464781880378724,0.501848042011261,0.4526680111885071,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.7218994498252869,0.5701579451560974,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9588742852211,0.5214662551879883,0.3649086952209472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8981098532676697,0.4359768033027649,0.4145077168941498,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7334127426147461,0.2331421375274658,1.0611858367919922,284.91473388671875,284.95001220703125,304.4410095214844,293.9765014648437,299.8001403808594,297.3489685058594,284.9153747558594,1.0,0.6336967349052429,0.4550031125545501,0.4550031125545501,1.0,1.0,-3.4386978149414062,1.1867979764938354,2.2518999576568604,0.4023709297180176,0.8454471230506897,0.8454471230506897,0.0,163.60870361328125,181.0,65894.25,0.0,3276.952880859375,1.0,278.2585144042969,282.75067138671875,296.9798889160156,301.24853515625,293.1499938964844,293.1499938964844,278.54998779296875,38595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259848594665528,1.0,0.0,0.0,3.505788326263428,3.5058114528656006,8.200959769055771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2470703125,0.0,1397.2178955078125,1895.4371337890625,0.0,3644.28466796875,0.8756256103515625,1.0,0.0,3.0,1.0,0.0
17936460,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9428778290748596,0.5019026398658752,0.4524935781955719,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.7254007458686829,0.5757330060005188,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9569369554519652,0.5237768292427063,0.3663751184940338,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8955014944076538,0.4366619288921356,0.4150329530239105,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7316105365753174,0.2335958480834961,1.0630459785461426,285.027099609375,284.95001220703125,304.4525451660156,293.9844970703125,299.80816650390625,297.3597717285156,285.0263977050781,1.0,0.6365621089935303,0.4542817175388336,0.4542817175388336,1.0,1.0,-3.4498093128204346,1.1891891956329346,2.2606201171875,0.4022038578987121,0.9307718873023988,0.9307718873023988,0.0,165.81265258789062,181.0,65424.33203125,0.0,3315.676513671875,1.0,278.50830078125,282.87384033203125,296.9463195800781,301.0719909667969,293.1499938964844,293.1499938964844,278.54998779296875,33254.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194148182868958,1.0,0.0,0.0,3.580530405044556,3.5805532932281494,8.554370083402318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.2060546875,0.0,1437.095703125,1895.4371337890625,0.0,3583.75732421875,0.8889439702033997,1.0,0.0,3.0,1.0,0.0
17936520,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9387568831443788,0.5019532442092896,0.4526802897453308,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.7274011969566345,0.5826199650764465,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9541397094726562,0.5256141424179077,0.3677416443824768,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8923326730728149,0.437247484922409,0.4156847298145294,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7293945550918579,0.2339854538440704,1.0652228593826294,285.014892578125,284.95001220703125,304.4616394042969,293.9908447265625,299.8120422363281,297.3639831542969,285.0146484375,1.0,0.6399561762809753,0.453714907169342,0.453714907169342,1.0,1.0,-3.4633538722991943,1.1928876638412476,2.2704663276672363,0.4028750658035278,0.943215310573578,0.943215310573578,0.0,168.5578155517578,199.0,65799.75,0.0,3363.52392578125,1.0,278.5413818359375,282.8622436523437,296.9697265625,301.15106201171875,293.1499938964844,293.1499938964844,278.25,32944.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183691740036012,1.0,0.0,0.0,3.640380382537842,3.6404037475585938,8.84273958945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.0439453125,0.0,1499.6895751953125,1895.4371337890625,0.0,3574.1005859375,0.9010925889015198,1.0,0.0,3.0,1.0,0.0
17936580,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.923250377178192,0.500748872756958,0.4521848261356354,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.7282350659370422,0.6074970364570618,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9418622255325316,0.5287275910377502,0.3703042566776275,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8803677558898926,0.4377361238002777,0.4166616201400757,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7207581400871277,0.2343084663152694,1.0688810348510742,284.9283142089844,284.95001220703125,304.4824523925781,294.0054626464844,299.8039245605469,297.3471069335937,284.9296875,1.0,0.6502739787101746,0.4524266719818115,0.4524266719818115,1.0,1.0,-3.501328468322754,1.2039380073547363,2.2973902225494385,0.4055970907211303,0.8748000264167786,0.8748000264167786,0.0,178.2137451171875,217.0,67178.15625,0.0,3511.2236328125,1.0,278.2576599121094,282.74371337890625,297.0306091308594,301.37091064453125,293.1499938964844,293.1499938964844,278.54998779296875,37162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926925539970398,1.0,0.0,0.0,3.578815698623657,3.5788393020629883,8.546178378310287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.3154296875,0.0,1463.9337158203125,1895.4371337890625,0.0,3652.928955078125,0.8906794786453247,1.0,0.0,3.0,1.0,0.0
17936640,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.923250377178192,0.500748872756958,0.4521848261356354,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.7282350659370422,0.6074970364570618,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9418622255325316,0.5287275910377502,0.3703042566776275,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8803677558898926,0.4377361238002777,0.4166616201400757,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7207581400871277,0.2343084663152694,1.0688810348510742,284.9283142089844,284.95001220703125,304.4824523925781,294.0054626464844,299.8039245605469,297.3471069335937,284.9296875,1.0,0.6502739787101746,0.4524266719818115,0.4524266719818115,1.0,1.0,-3.501328468322754,1.2039380073547363,2.2973902225494385,0.4055970907211303,0.8748000264167786,0.8748000264167786,0.0,178.2137451171875,217.0,67178.15625,0.0,3511.2236328125,1.0,278.2576599121094,282.74371337890625,297.0306091308594,301.37091064453125,293.1499938964844,293.1499938964844,278.54998779296875,37162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926925539970398,1.0,0.0,0.0,3.578815698623657,3.5788393020629883,8.546178378310287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.3154296875,0.0,1463.9337158203125,1895.4371337890625,0.0,3652.928955078125,0.8906794786453247,1.0,0.0,3.0,1.0,0.0
17936700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9143384099006652,0.5006595849990845,0.452007383108139,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.7276972532272339,0.6227543950080872,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.934206247329712,0.5306897759437561,0.3716281950473785,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8733444213867188,0.438235729932785,0.41715207695961,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7154135704040527,0.2345427572727203,1.070485234260559,285.0430908203125,284.95001220703125,304.492919921875,294.0129089355469,299.7989501953125,297.3368835449219,285.0450439453125,1.0,0.6564348340034485,0.4517825841903686,0.4517825841903686,1.0,1.0,-3.523571729660034,1.21065354347229,2.312918186187744,0.4073968231678009,0.9633411169052124,0.9633411169052124,0.0,184.2587432861328,217.0,66790.8671875,0.0,3601.4755859375,1.0,278.5008239746094,282.86834716796875,296.9944763183594,301.19744873046875,293.1499938964844,293.1499938964844,278.54998779296875,32942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226941466331482,1.0,0.0,0.0,3.649970293045044,3.649993658065796,8.889389846444828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.3603515625,0.0,1510.2618408203125,1895.4371337890625,0.0,3614.0009765625,0.9046742916107178,1.0,0.0,3.0,1.0,0.0
17936760,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9060364961624146,0.5006832480430603,0.4522385597229004,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.7266025543212891,0.63865065574646,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.926623284816742,0.5327531099319458,0.3732140660285949,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8665228486061096,0.4388476014137268,0.4179210066795349,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7099194526672363,0.2348296493291854,1.072748780250549,285.0343933105469,284.95001220703125,304.5033874511719,294.0203857421875,299.7903747558594,297.32537841796875,285.0334777832031,1.0,0.6631462574005127,0.4505449533462524,0.4505449533462524,1.0,1.0,-3.548522472381592,1.216901779174805,2.331620693206787,0.4081616103649139,0.9878312349319458,0.9878312349319458,0.0,190.7806701660156,220.0,67394.4453125,0.0,3702.418701171875,1.0,278.54278564453125,282.8553466796875,297.01434326171875,301.2945861816406,293.1499938964844,293.1499938964844,278.25,32202.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922499179840088,1.0,0.0,0.0,3.7369601726531982,3.736984252929688,9.31816089178028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.60546875,0.0,1602.9923095703125,1895.4371337890625,0.0,3612.20458984375,0.9221035242080688,1.0,0.0,3.0,1.0,0.0
17936820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8940590023994446,0.4991490542888641,0.4515474438667297,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7219992280006409,0.6627172827720642,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9157509207725524,0.5355706214904785,0.3756427466869354,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8565309643745422,0.4390555918216705,0.4187117516994476,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.701215922832489,0.2347325831651687,1.0747711658477783,284.9146728515625,284.95001220703125,304.5244445800781,294.0355834960937,299.7604064941406,297.28564453125,284.9161071777344,1.0,0.6724073886871338,0.4480697214603424,0.4480697214603424,1.0,1.0,-3.582977294921875,1.2232232093811035,2.3597538471221924,0.4074356257915497,0.8993239998817444,0.8993239998817444,0.0,200.80325317382807,223.0,68861.609375,0.0,3850.19384765625,1.0,278.2565612792969,282.7073669433594,297.0693359375,301.5229797363281,293.1499938964844,293.1499938964844,278.54998779296875,37065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932777225971222,1.0,0.0,0.0,3.696834325790405,3.6968588829040527,9.119127071244292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.431640625,0.0,1593.9757080078125,1895.4371337890625,0.0,3706.571044921875,0.91656494140625,1.0,0.0,3.0,1.0,0.0
17936880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8940590023994446,0.4991490542888641,0.4515474438667297,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7219992280006409,0.6627172827720642,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9157509207725524,0.5355706214904785,0.3756427466869354,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8565309643745422,0.4390555918216705,0.4187117516994476,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.701215922832489,0.2347325831651687,1.0747711658477783,284.9146728515625,284.95001220703125,304.5244445800781,294.0355834960937,299.7604064941406,297.28564453125,284.9161071777344,1.0,0.6724073886871338,0.4480697214603424,0.4480697214603424,1.0,1.0,-3.582977294921875,1.2232232093811035,2.3597538471221924,0.4074356257915497,0.8993239998817444,0.8993239998817444,0.0,200.80325317382807,223.0,68861.609375,0.0,3850.19384765625,1.0,278.2565612792969,282.7073669433594,297.0693359375,301.5229797363281,293.1499938964844,293.1499938964844,278.54998779296875,37065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932777225971222,1.0,0.0,0.0,3.696834325790405,3.6968588829040527,9.119127071244292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.431640625,0.0,1593.9757080078125,1895.4371337890625,0.0,3706.571044921875,0.91656494140625,1.0,0.0,3.0,1.0,0.0
17936940,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8857939839363098,0.4988556206226349,0.4511862695217132,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.7182180285453796,0.6794626712799072,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9091233611106871,0.5393900275230408,0.3782516717910766,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8498077392578125,0.439927726984024,0.4195507168769836,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6950398683547974,0.2349335998296737,1.0762358903884888,285.02496337890625,284.95001220703125,304.5455322265625,294.0510559082031,299.7421875,297.2648620605469,285.0238952636719,1.0,0.6794576644897461,0.44559445977211,0.44559445977211,1.0,1.0,-3.608626365661621,1.2261226177215576,2.3825037479400635,0.404992014169693,1.0,1.0,0.0,208.3744201660156,226.0,68597.1484375,0.0,3962.61376953125,1.0,278.54364013671875,282.83123779296875,297.0440368652344,301.4114685058594,293.1499938964844,293.1499938964844,278.25,32954.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281074404716492,1.0,0.0,0.0,3.825446844100952,3.825472116470337,9.764671631273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.3369140625,0.0,1713.38134765625,1895.4371337890625,0.0,3663.781982421875,0.9424244165420532,1.0,0.0,3.0,1.0,0.0
17937000,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8857939839363098,0.4988556206226349,0.4511862695217132,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.7182180285453796,0.6794626712799072,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9091233611106871,0.5393900275230408,0.3782516717910766,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8498077392578125,0.439927726984024,0.4195507168769836,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6950398683547974,0.2349335998296737,1.0762358903884888,285.02496337890625,284.95001220703125,304.5455322265625,294.0510559082031,299.7421875,297.2648620605469,285.0238952636719,1.0,0.6794576644897461,0.44559445977211,0.44559445977211,1.0,1.0,-3.608626365661621,1.2261226177215576,2.3825037479400635,0.404992014169693,1.0,1.0,0.0,208.3744201660156,226.0,68597.1484375,0.0,3962.61376953125,1.0,278.54364013671875,282.83123779296875,297.0440368652344,301.4114685058594,293.1499938964844,293.1499938964844,278.25,32954.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281074404716492,1.0,0.0,0.0,3.825446844100952,3.825472116470337,9.764671631273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.3369140625,0.0,1713.38134765625,1895.4371337890625,0.0,3663.781982421875,0.9424244165420532,1.0,0.0,3.0,1.0,0.0
17937060,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8753383755683899,0.497148722410202,0.4503489434719085,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9910091757774352,0.7147229313850403,0.6780562400817871,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9005323052406311,0.5420435667037964,0.3805725276470184,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8412969708442688,0.4399384558200836,0.4201625883579254,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6871636509895325,0.2346586883068084,1.077347993850708,284.8948669433594,284.95001220703125,304.5666809082031,294.0668029785156,299.72314453125,297.24530029296875,284.8961181640625,1.0,0.6838471293449402,0.4431524574756622,0.4431524574756622,1.0,1.0,-3.610729694366455,1.22025728225708,2.390472412109375,0.3992936909198761,0.9001027345657349,0.9001027345657349,0.0,216.9675750732422,229.0,69558.6484375,0.0,4021.189453125,1.0,278.25689697265625,282.6822509765625,297.0917663574219,301.6006774902344,293.1499938964844,293.1499938964844,278.1499938964844,37976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366096258163452,1.0,0.0,0.0,3.7551753520965576,3.7552006244659424,9.40922177505854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.8076171875,0.0,1668.572265625,1895.4371337890625,0.0,3741.572021484375,0.930161476135254,1.0,0.0,3.0,1.0,0.0
17937120,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8753383755683899,0.497148722410202,0.4503489434719085,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9910091757774352,0.7147229313850403,0.6780562400817871,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9005323052406311,0.5420435667037964,0.3805725276470184,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8412969708442688,0.4399384558200836,0.4201625883579254,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6871636509895325,0.2346586883068084,1.077347993850708,284.8948669433594,284.95001220703125,304.5666809082031,294.0668029785156,299.72314453125,297.24530029296875,284.8961181640625,1.0,0.6838471293449402,0.4431524574756622,0.4431524574756622,1.0,1.0,-3.610729694366455,1.22025728225708,2.390472412109375,0.3992936909198761,0.9001027345657349,0.9001027345657349,0.0,216.9675750732422,229.0,69558.6484375,0.0,4021.189453125,1.0,278.25689697265625,282.6822509765625,297.0917663574219,301.6006774902344,293.1499938964844,293.1499938964844,278.1499938964844,37976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366096258163452,1.0,0.0,0.0,3.7551753520965576,3.7552006244659424,9.40922177505854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.8076171875,0.0,1668.572265625,1895.4371337890625,0.0,3741.572021484375,0.930161476135254,1.0,0.0,3.0,1.0,0.0
17937180,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8681580424308777,0.4958855509757995,0.4492638409137726,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9844051599502563,0.7132618427276611,0.6764569878578186,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8954511880874634,0.5450482964515686,0.3827072083950043,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8356534242630005,0.4400835037231445,0.4204286336898803,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6817528605461121,0.2344399839639663,1.0771963596343994,284.9141540527344,284.95001220703125,304.5878295898437,294.0827941894531,299.7118225097656,297.2378234863281,284.9156494140625,1.0,0.68671053647995,0.4407104551792145,0.4407104551792145,1.0,1.0,-3.6102755069732666,1.2134343385696411,2.396841049194336,0.3927230536937713,0.8749589920043945,0.8749589920043945,0.0,222.9211578369141,232.0,69341.359375,0.0,4056.69287109375,1.0,278.15234375,282.69366455078125,297.0827941894531,301.5644226074219,293.1499938964844,293.1499938964844,278.45001220703125,38446.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369429349899292,1.0,0.0,0.0,3.64729905128479,3.6473236083984375,8.876383503775287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.384765625,0.0,1548.4566650390625,1895.4371337890625,0.0,3744.611083984375,0.9067812561988832,1.0,0.0,3.0,1.0,0.0
17937240,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8681580424308777,0.4958855509757995,0.4492638409137726,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9844051599502563,0.7132618427276611,0.6764569878578186,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8954511880874634,0.5450482964515686,0.3827072083950043,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8356534242630005,0.4400835037231445,0.4204286336898803,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6817528605461121,0.2344399839639663,1.0771963596343994,284.9141540527344,284.95001220703125,304.5878295898437,294.0827941894531,299.7118225097656,297.2378234863281,284.9156494140625,1.0,0.68671053647995,0.4407104551792145,0.4407104551792145,1.0,1.0,-3.6102755069732666,1.2134343385696411,2.396841049194336,0.3927230536937713,0.8749589920043945,0.8749589920043945,0.0,222.9211578369141,232.0,69341.359375,0.0,4056.69287109375,1.0,278.15234375,282.69366455078125,297.0827941894531,301.5644226074219,293.1499938964844,293.1499938964844,278.45001220703125,38446.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369429349899292,1.0,0.0,0.0,3.64729905128479,3.6473236083984375,8.876383503775287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.384765625,0.0,1548.4566650390625,1895.4371337890625,0.0,3744.611083984375,0.9067812561988832,1.0,0.0,3.0,1.0,0.0
17937300,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8660081028938293,0.4958495199680328,0.449051022529602,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.982385277748108,0.7133968472480774,0.676322877407074,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8943413496017456,0.5470627546310425,0.383987158536911,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8340477347373962,0.440547376871109,0.4207606911659241,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6801633834838867,0.2345679551362991,1.077608585357666,285.0279541015625,284.95001220703125,304.5984191894531,294.0909118652344,299.710205078125,297.2400207519531,285.02899169921875,1.0,0.6879842877388,0.4394894540309906,0.4394894540309906,1.0,1.0,-3.612286329269409,1.2108306884765625,2.4014556407928467,0.3897103071212768,0.9586083889007568,0.9586083889007568,0.0,224.9529724121093,232.0,68546.4140625,0.0,4074.532470703125,1.0,278.40142822265625,282.8238830566406,297.05181884765625,301.3744812011719,293.1499938964844,293.1499938964844,278.45001220703125,33984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308509826660156,1.0,0.0,0.0,3.699927806854248,3.699951887130737,9.134394645116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.421875,0.0,1574.144287109375,1895.4371337890625,0.0,3688.93896484375,0.9166300296783448,1.0,0.0,3.0,1.0,0.0
17937360,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8647046089172363,0.4958589971065521,0.4491508901119232,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9811630249023438,0.7137179970741272,0.6766521334648132,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8940746784210205,0.5491319894790649,0.385479062795639,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8331676721572876,0.4411059617996216,0.4213330447673797,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6792701482772827,0.2347849607467651,1.0787358283996582,285.01287841796875,284.95001220703125,304.6089782714844,294.0990600585937,299.711181640625,297.2433166503906,285.0115661621094,1.0,0.689318060874939,0.4386326372623443,0.4386326372623443,1.0,1.0,-3.616640329360962,1.210005283355713,2.406635046005249,0.3880108892917633,0.9725421667099,0.9725421667099,0.0,226.5016021728516,235.0,68786.6953125,0.0,4095.561767578125,1.0,278.443115234375,282.81109619140625,297.07501220703125,301.4555053710937,293.1499938964844,293.1499938964844,278.1499938964844,33330.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290210008621216,1.0,0.0,0.0,3.765594482421875,3.7656192779541016,9.461508625463466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.2373046875,0.0,1645.0069580078125,1895.4371337890625,0.0,3672.164306640625,0.929274320602417,1.0,0.0,3.0,1.0,0.0
17937420,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8604820966720581,0.4943869709968567,0.4483019709587097,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9772899746894836,0.7129883170127869,0.6764450073242188,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8919593691825867,0.5520156025886536,0.3877948522567749,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8301664590835571,0.4412764012813568,0.4218767881393432,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6763847470283508,0.2346926480531692,1.079686164855957,284.9059753417969,284.95001220703125,304.63006591796875,294.11553955078125,299.7049865722656,297.23760986328125,284.9069519042969,1.0,0.69162517786026,0.4369190335273742,0.4369190335273742,1.0,1.0,-3.619964599609375,1.2064710855484009,2.413493633270264,0.3841112852096557,0.8812854290008545,0.8812854290008545,0.0,230.3769989013672,238.0,69589.3515625,0.0,4128.310546875,1.0,278.1571044921875,282.6832580566406,297.1312561035156,301.6407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357105493545532,1.0,0.0,0.0,3.6737024784088135,3.67372727394104,9.005364063341403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.3271484375,0.0,1576.00830078125,1895.4371337890625,0.0,3733.37060546875,0.9122877717018129,1.0,0.0,3.0,1.0,0.0
17937480,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8604820966720581,0.4943869709968567,0.4483019709587097,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9772899746894836,0.7129883170127869,0.6764450073242188,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8919593691825867,0.5520156025886536,0.3877948522567749,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8301664590835571,0.4412764012813568,0.4218767881393432,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6763847470283508,0.2346926480531692,1.079686164855957,284.9059753417969,284.95001220703125,304.63006591796875,294.11553955078125,299.7049865722656,297.23760986328125,284.9069519042969,1.0,0.69162517786026,0.4369190335273742,0.4369190335273742,1.0,1.0,-3.619964599609375,1.2064710855484009,2.413493633270264,0.3841112852096557,0.8812854290008545,0.8812854290008545,0.0,230.3769989013672,238.0,69589.3515625,0.0,4128.310546875,1.0,278.1571044921875,282.6832580566406,297.1312561035156,301.6407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357105493545532,1.0,0.0,0.0,3.6737024784088135,3.67372727394104,9.005364063341403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.3271484375,0.0,1576.00830078125,1895.4371337890625,0.0,3733.37060546875,0.9122877717018129,1.0,0.0,3.0,1.0,0.0
17937540,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8575459122657776,0.4941443204879761,0.4478919804096222,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.97451651096344,0.713432252407074,0.6766431331634521,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8911023736000061,0.5559462308883667,0.3903944492340088,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8281574845314026,0.4421423971652984,0.4225872159004211,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6743783950805664,0.2349750846624374,1.0808520317077637,285.0069274902344,284.95001220703125,304.65106201171875,294.1322631835937,299.70556640625,297.24200439453125,285.0057067871094,1.0,0.6937998533248901,0.4352054297924042,0.4352054297924042,1.0,1.0,-3.6250851154327393,1.2035797834396362,2.421505212783813,0.380192220211029,0.9753832221031188,0.9753832221031188,0.0,233.406494140625,241.0,68979.484375,0.0,4160.67333984375,1.0,278.4433898925781,282.80322265625,297.1129455566406,301.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,33478.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286264777183532,1.0,0.0,0.0,3.783012390136719,3.783037424087525,9.549240758133235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.892578125,0.0,1666.6923828125,1895.4371337890625,0.0,3668.545166015625,0.9332534670829772,1.0,0.0,3.0,1.0,0.0
17937600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8575459122657776,0.4941443204879761,0.4478919804096222,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.97451651096344,0.713432252407074,0.6766431331634521,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8911023736000061,0.5559462308883667,0.3903944492340088,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8281574845314026,0.4421423971652984,0.4225872159004211,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6743783950805664,0.2349750846624374,1.0808520317077637,285.0069274902344,284.95001220703125,304.65106201171875,294.1322631835937,299.70556640625,297.24200439453125,285.0057067871094,1.0,0.6937998533248901,0.4352054297924042,0.4352054297924042,1.0,1.0,-3.6250851154327393,1.2035797834396362,2.421505212783813,0.380192220211029,0.9753832221031188,0.9753832221031188,0.0,233.406494140625,241.0,68979.484375,0.0,4160.67333984375,1.0,278.4433898925781,282.80322265625,297.1129455566406,301.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,33478.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286264777183532,1.0,0.0,0.0,3.783012390136719,3.783037424087525,9.549240758133235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.892578125,0.0,1666.6923828125,1895.4371337890625,0.0,3668.545166015625,0.9332534670829772,1.0,0.0,3.0,1.0,0.0
17937660,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.855461835861206,0.4931887686252594,0.4474847912788391,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.972523033618927,0.7129710912704468,0.6766766905784607,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8903321027755737,0.5577653050422668,0.3919636607170105,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8267326951026917,0.4422423839569092,0.4230050146579742,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.673003077507019,0.2349248379468917,1.0816571712493896,284.8786315917969,284.95001220703125,304.6644287109375,294.1430969238281,299.7012023925781,297.2385559082031,284.8809509277344,1.0,0.695186197757721,0.4340354204177856,0.4340354204177856,1.0,1.0,-3.628005266189575,1.201374888420105,2.4266302585601807,0.3776043057441711,0.880580723285675,0.880580723285675,0.0,235.5075225830078,241.0,69877.125,0.0,4181.46923828125,1.0,278.1762390136719,282.6584167480469,297.1715087890625,301.7306213378906,293.1499938964844,293.1499938964844,278.1499938964844,38441.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348543286323548,1.0,0.0,0.0,3.723941802978516,3.723967075347901,9.25335143620032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.6787109375,0.0,1635.6336669921875,1895.4371337890625,0.0,3725.5546875,0.9223780632019044,1.0,0.0,3.0,1.0,0.0
17937720,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.853844940662384,0.4926419258117676,0.4469835758209228,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9709299206733704,0.7126518487930298,0.6763907074928284,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.889439046382904,0.5587617754936218,0.3926554024219513,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8255528807640076,0.44224813580513,0.4230444133281708,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6718733906745911,0.2348483204841613,1.0815688371658323,284.9022216796875,284.95001220703125,304.67193603515625,294.14923095703125,299.6983337402344,297.2362060546875,284.9035949707031,1.0,0.6958504319190979,0.4333772957324981,0.4333772957324981,1.0,1.0,-3.627831935882568,1.1994671821594238,2.4283647537231445,0.3758224546909332,0.8822506070137024,0.8822506070137024,0.0,236.9174652099609,244.0,69736.828125,0.0,4189.75927734375,1.0,278.15655517578125,282.6780700683594,297.1654663085937,301.6863098144531,293.1499938964844,293.1499938964844,278.45001220703125,38400.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352800250053406,1.0,0.0,0.0,3.68481183052063,3.684836387634277,9.059910439646046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.716796875,0.0,1590.3779296875,1895.4371337890625,0.0,3729.44091796875,0.914926826953888,1.0,0.0,3.0,1.0,0.0
17937780,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8512495160102844,0.4924156963825226,0.4465695023536682,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.968309223651886,0.7130250930786133,0.6765137314796448,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8888283967971802,0.562632143497467,0.3952020704746246,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.823788583278656,0.4430947005748749,0.4237174689769745,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6701027154922485,0.2351154685020446,1.0826023817062378,285.00592041015625,284.95001220703125,304.69268798828125,294.1664123535156,299.6979064941406,297.2405090332031,285.0047302246094,1.0,0.6978693604469299,0.4315491914749145,0.4315491914749145,1.0,1.0,-3.6325888633728014,1.196058750152588,2.436530113220215,0.3714398443698883,0.9768150448799132,0.9768150448799132,0.0,239.733642578125,247.0,69101.96875,0.0,4219.97900390625,1.0,278.4434509277344,282.8006896972656,297.1464233398437,301.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,33564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280149340629578,1.0,0.0,0.0,3.791921615600586,3.791946649551392,9.594270977686392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9736328125,0.0,1677.938720703125,1895.4371337890625,0.0,3662.932861328125,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
17937840,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8512495160102844,0.4924156963825226,0.4465695023536682,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.968309223651886,0.7130250930786133,0.6765137314796448,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8888283967971802,0.562632143497467,0.3952020704746246,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.823788583278656,0.4430947005748749,0.4237174689769745,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6701027154922485,0.2351154685020446,1.0826023817062378,285.00592041015625,284.95001220703125,304.69268798828125,294.1664123535156,299.6979064941406,297.2405090332031,285.0047302246094,1.0,0.6978693604469299,0.4315491914749145,0.4315491914749145,1.0,1.0,-3.6325888633728014,1.196058750152588,2.436530113220215,0.3714398443698883,0.9768150448799132,0.9768150448799132,0.0,239.733642578125,247.0,69101.96875,0.0,4219.97900390625,1.0,278.4434509277344,282.8006896972656,297.1464233398437,301.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,33564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280149340629578,1.0,0.0,0.0,3.791921615600586,3.791946649551392,9.594270977686392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9736328125,0.0,1677.938720703125,1895.4371337890625,0.0,3662.932861328125,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
17937900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8499149680137634,0.4917439818382263,0.4463443160057068,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9669482707977296,0.7126979827880859,0.6765907406806946,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8884705901145935,0.5640827417373657,0.3964628577232361,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8228964805603027,0.4432148337364197,0.424091100692749,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6692383289337158,0.2351013422012329,1.0833349227905271,284.8773193359375,284.95001220703125,304.7030029296875,294.1750793457031,299.6947631835937,297.2384338378906,284.8755187988281,1.0,0.6989265084266663,0.4306351244449615,0.4306351244449615,1.0,1.0,-3.635266542434693,1.1944396495819092,2.440826892852783,0.3694162964820862,0.8882327675819397,0.8882327675819397,0.0,241.2208709716797,247.0,70122.15625,0.0,4236.39599609375,1.0,278.1946105957031,282.653564453125,297.2021484375,301.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,37331.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333139061927797,1.0,0.0,0.0,3.763432025909424,3.763457536697388,9.450645279684976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.9755859375,0.0,1673.336669921875,1895.4371337890625,0.0,3711.478759765625,0.9297193884849548,1.0,0.0,3.0,1.0,0.0
17937960,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8478463888168335,0.4909328520298004,0.4456737041473388,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9647828936576844,0.712171733379364,0.6761851906776428,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8873562216758728,0.5654066205024719,0.3974223732948303,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8213763236999512,0.4431878626346588,0.4241574108600616,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6677971482276917,0.2349769473075866,1.0832438468933103,284.90191650390625,284.95001220703125,304.7132873535156,294.1838073730469,299.69061279296875,297.2348022460937,284.9033508300781,1.0,0.6998224258422852,0.4297663271427154,0.4297663271427154,1.0,1.0,-3.635098934173584,1.1919084787368774,2.443190574645996,0.3670563399791717,0.8836939334869385,0.8836939334869385,0.0,243.12112426757807,250.0,69853.4453125,0.0,4247.763671875,1.0,278.15679931640625,282.67633056640625,297.1993103027344,301.72802734375,293.1499938964844,293.1499938964844,278.45001220703125,38402.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934508740901947,1.0,0.0,0.0,3.69252872467041,3.6925535202026367,9.097897191168158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0390625,0.0,1599.1834716796875,1895.4371337890625,0.0,3722.398193359375,0.916733741760254,1.0,0.0,3.0,1.0,0.0
17938020,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.84544837474823,0.4907177090644836,0.4452692568302154,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9621981978416444,0.7124831080436707,0.6762472987174988,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8868808150291443,0.5692883133888245,0.3999694287776947,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8197330236434937,0.4440245926380157,0.4248186647891998,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6661572456359863,0.2352338582277298,1.0842188596725464,285.00640869140625,284.95001220703125,304.733642578125,294.201416015625,299.6905517578125,297.23931884765625,285.0052185058594,1.0,0.7017794847488403,0.4280287325382232,0.4280287325382232,1.0,1.0,-3.639709949493408,1.1886396408081057,2.4510703086853027,0.362813264131546,0.9788360595703124,0.9788360595703124,0.0,245.8641052246093,253.0,69208.59375,0.0,4277.263671875,1.0,278.4435119628906,282.7996826171875,297.18115234375,301.5940856933594,293.1499938964844,293.1499938964844,278.1499938964844,33585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272046089172364,1.0,0.0,0.0,3.79868221282959,3.798707246780396,9.628512316339766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.0361328125,0.0,1686.1572265625,1895.4371337890625,0.0,3655.491943359375,0.9368693828582764,1.0,0.0,3.0,1.0,0.0
17938080,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.84544837474823,0.4907177090644836,0.4452692568302154,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9621981978416444,0.7124831080436707,0.6762472987174988,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8868808150291443,0.5692883133888245,0.3999694287776947,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8197330236434937,0.4440245926380157,0.4248186647891998,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6661572456359863,0.2352338582277298,1.0842188596725464,285.00640869140625,284.95001220703125,304.733642578125,294.201416015625,299.6905517578125,297.23931884765625,285.0052185058594,1.0,0.7017794847488403,0.4280287325382232,0.4280287325382232,1.0,1.0,-3.639709949493408,1.1886396408081057,2.4510703086853027,0.362813264131546,0.9788360595703124,0.9788360595703124,0.0,245.8641052246093,253.0,69208.59375,0.0,4277.263671875,1.0,278.4435119628906,282.7996826171875,297.18115234375,301.5940856933594,293.1499938964844,293.1499938964844,278.1499938964844,33585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272046089172364,1.0,0.0,0.0,3.79868221282959,3.798707246780396,9.628512316339766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.0361328125,0.0,1686.1572265625,1895.4371337890625,0.0,3655.491943359375,0.9368693828582764,1.0,0.0,3.0,1.0,0.0
