time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938140,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8422374129295349,0.4892401993274688,0.4443813264369964,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9586678743362428,0.711562991142273,0.6758596897125244,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8855321407318115,0.5720575451850891,0.402190238237381,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8174182176589966,0.4441006779670715,0.4252454042434692,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6639773845672607,0.2350818663835525,1.084805965423584,284.9012756347656,284.95001220703125,304.7538146972656,294.21923828125,299.68328857421875,297.2337341308594,284.9026794433594,1.0,0.7036886215209961,0.4262911677360534,0.4262911677360534,1.0,1.0,-3.642078161239624,1.184519648551941,2.4575583934783936,0.3584579229354858,0.8849689364433289,0.8849689364433289,0.0,249.21609497070312,256.0,69965.8828125,0.0,4304.53271484375,1.0,278.15643310546875,282.67413330078125,297.23468017578125,301.7709655761719,293.1499938964844,293.1499938964844,278.45001220703125,38438.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336858987808228,1.0,0.0,0.0,3.699964761734009,3.6999897956848153,9.134577680924848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.271484375,0.0,1607.9625244140625,1895.4371337890625,0.0,3714.87939453125,0.9183248281478882,1.0,0.0,3.0,1.0,0.0
17938200,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8422374129295349,0.4892401993274688,0.4443813264369964,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9586678743362428,0.711562991142273,0.6758596897125244,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8855321407318115,0.5720575451850891,0.402190238237381,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8174182176589966,0.4441006779670715,0.4252454042434692,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6639773845672607,0.2350818663835525,1.084805965423584,284.9012756347656,284.95001220703125,304.7538146972656,294.21923828125,299.68328857421875,297.2337341308594,284.9026794433594,1.0,0.7036886215209961,0.4262911677360534,0.4262911677360534,1.0,1.0,-3.642078161239624,1.184519648551941,2.4575583934783936,0.3584579229354858,0.8849689364433289,0.8849689364433289,0.0,249.21609497070312,256.0,69965.8828125,0.0,4304.53271484375,1.0,278.15643310546875,282.67413330078125,297.23468017578125,301.7709655761719,293.1499938964844,293.1499938964844,278.45001220703125,38438.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336858987808228,1.0,0.0,0.0,3.699964761734009,3.6999897956848153,9.134577680924848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.271484375,0.0,1607.9625244140625,1895.4371337890625,0.0,3714.87939453125,0.9183248281478882,1.0,0.0,3.0,1.0,0.0
17938260,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8399655818939209,0.4890334606170654,0.4439802467823028,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9560694098472596,0.7118125557899475,0.6758595108985901,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8851284980773926,0.5759496092796326,0.4047395586967468,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8158296346664429,0.4449246525764465,0.4258909225463867,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6624158620834351,0.2353262603282928,1.0857144594192505,285.00689697265625,284.95001220703125,304.773681640625,294.2372436523437,299.683349609375,297.2384033203125,285.0057373046875,1.0,0.7056077718734741,0.424625039100647,0.424625039100647,1.0,1.0,-3.64652156829834,1.1813311576843262,2.4651904106140137,0.3542903959751129,0.9809168577194214,0.9809168577194214,0.0,251.94110107421875,259.0,69312.2890625,0.0,4333.587890625,1.0,278.44354248046875,282.7987976074219,297.2168273925781,301.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,33599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263397455215454,1.0,0.0,0.0,3.8051717281341553,3.805196762084961,9.6614382982807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.9150390625,0.0,1694.0277099609375,1895.4371337890625,0.0,3647.54638671875,0.9383484721183776,1.0,0.0,3.0,1.0,0.0
17938320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8399655818939209,0.4890334606170654,0.4439802467823028,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9560694098472596,0.7118125557899475,0.6758595108985901,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8851284980773926,0.5759496092796326,0.4047395586967468,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8158296346664429,0.4449246525764465,0.4258909225463867,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6624158620834351,0.2353262603282928,1.0857144594192505,285.00689697265625,284.95001220703125,304.773681640625,294.2372436523437,299.683349609375,297.2384033203125,285.0057373046875,1.0,0.7056077718734741,0.424625039100647,0.424625039100647,1.0,1.0,-3.64652156829834,1.1813311576843262,2.4651904106140137,0.3542903959751129,0.9809168577194214,0.9809168577194214,0.0,251.94110107421875,259.0,69312.2890625,0.0,4333.587890625,1.0,278.44354248046875,282.7987976074219,297.2168273925781,301.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,33599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263397455215454,1.0,0.0,0.0,3.8051717281341553,3.805196762084961,9.6614382982807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.9150390625,0.0,1694.0277099609375,1895.4371337890625,0.0,3647.54638671875,0.9383484721183776,1.0,0.0,3.0,1.0,0.0
17938380,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8369051814079285,0.4875636398792267,0.4431011080741882,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.952523708343506,0.7108282446861267,0.6754142642021179,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8838667869567871,0.5787083506584167,0.4069574177265167,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8135707378387451,0.4449845850467682,0.4263046383857727,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6603350639343262,0.2351606786251068,1.0862464904785156,284.90087890625,284.95001220703125,304.79327392578125,294.25543212890625,299.6762084960937,297.23291015625,284.9022827148437,1.0,0.7074850797653198,0.4229589104652405,0.4229589104652405,1.0,1.0,-3.64874529838562,1.177314519882202,2.471430778503418,0.3500286936759949,0.8864825367927551,0.8864825367927551,0.0,255.2828826904297,262.0,70077.40625,0.0,4360.484375,1.0,278.1563720703125,282.6723327636719,297.270751953125,301.8145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38434.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327960014343262,1.0,0.0,0.0,3.707262516021729,3.707287311553955,9.170646535494598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1611328125,0.0,1616.3153076171875,1895.4371337890625,0.0,3706.74267578125,0.9199416637420654,1.0,0.0,3.0,1.0,0.0
17938440,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8369051814079285,0.4875636398792267,0.4431011080741882,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.952523708343506,0.7108282446861267,0.6754142642021179,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8838667869567871,0.5787083506584167,0.4069574177265167,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8135707378387451,0.4449845850467682,0.4263046383857727,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6603350639343262,0.2351606786251068,1.0862464904785156,284.90087890625,284.95001220703125,304.79327392578125,294.25543212890625,299.6762084960937,297.23291015625,284.9022827148437,1.0,0.7074850797653198,0.4229589104652405,0.4229589104652405,1.0,1.0,-3.64874529838562,1.177314519882202,2.471430778503418,0.3500286936759949,0.8864825367927551,0.8864825367927551,0.0,255.2828826904297,262.0,70077.40625,0.0,4360.484375,1.0,278.1563720703125,282.6723327636719,297.270751953125,301.8145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38434.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327960014343262,1.0,0.0,0.0,3.707262516021729,3.707287311553955,9.170646535494598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1611328125,0.0,1616.3153076171875,1895.4371337890625,0.0,3706.74267578125,0.9199416637420654,1.0,0.0,3.0,1.0,0.0
17938500,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8354846239089966,0.4873894155025482,0.4426908493041992,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9508261680603028,0.7108280062675476,0.6751612424850464,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8833418488502502,0.5805879831314087,0.4080835878849029,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8124933242797852,0.445316731929779,0.4264739751815796,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6593244671821594,0.2352223247289657,1.0862797498703003,285.0185546875,284.95001220703125,304.8029479980469,294.2645874023437,299.6755065917969,297.2344665527344,285.0199279785156,1.0,0.7083573341369629,0.4221258461475372,0.4221258461475372,1.0,1.0,-3.649538278579712,1.1751941442489624,2.47434401512146,0.3476895987987518,0.968798279762268,0.968798279762268,0.0,256.84393310546875,262.0,69211.359375,0.0,4372.404296875,1.0,278.4034423828125,282.8070068359375,297.2339782714844,301.6082763671875,293.1499938964844,293.1499938964844,278.45001220703125,34281.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272000789642334,1.0,0.0,0.0,3.751272439956665,3.751296997070313,9.389673323312308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.466796875,0.0,1635.5711669921875,1895.4371337890625,0.0,3655.450439453125,0.9283097982406616,1.0,0.0,3.0,1.0,0.0
17938560,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8347302079200745,0.4873620867729187,0.4427018463611603,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9499043822288512,0.7110134959220886,0.675351083278656,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8835086226463318,0.5825996398925781,0.4095021486282348,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8120093941688538,0.4457946121692657,0.4269345700740814,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6588355302810669,0.2353916764259338,1.087090253829956,285.0075378417969,284.95001220703125,304.81256103515625,294.2738037109375,299.67608642578125,297.2376403808594,285.00634765625,1.0,0.7093732357025146,0.4213154017925262,0.4213154017925262,1.0,1.0,-3.653013229370117,1.174079179763794,2.4789340496063232,0.3458061814308166,0.9830854535102844,0.9830854535102844,0.0,258.0061950683594,265.0,69413.34375,0.0,4389.1640625,1.0,278.4436340332031,282.79815673828125,297.2531433105469,301.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,33599.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254353046417236,1.0,0.0,0.0,3.8114209175109854,3.811446189880371,9.693198990134988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.8994140625,0.0,1701.524169921875,1895.4371337890625,0.0,3639.231689453125,0.939799427986145,1.0,0.0,3.0,1.0,0.0
17938620,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8317981958389282,0.4859014451503753,0.4418339133262634,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9463562965393066,0.7099672555923462,0.6748510599136353,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8823200464248657,0.585340678691864,0.4117128849029541,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8097847700119019,0.4458398222923279,0.4273371696472168,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6568453311920166,0.235213041305542,1.0875706672668457,284.900390625,284.95001220703125,304.8314514160156,294.2923583984375,299.6688232421875,297.232177734375,284.9018249511719,1.0,0.711222231388092,0.4196945428848266,0.4196945428848266,1.0,1.0,-3.655100584030152,1.1700994968414309,2.4850008487701416,0.3415650427341461,0.8879365921020508,0.8879365921020508,0.0,261.3424072265625,268.0,70185.3984375,0.0,4415.7294921875,1.0,278.1563415527344,282.6706237792969,297.3075561523437,301.8587341308594,293.1499938964844,293.1499938964844,278.45001220703125,38431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931867778301239,1.0,0.0,0.0,3.7143073081970215,3.7143325805664062,9.20553361538623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.849609375,0.0,1624.4132080078125,1895.4371337890625,0.0,3698.249267578125,0.9215024709701538,1.0,0.0,3.0,1.0,0.0
17938680,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8317981958389282,0.4859014451503753,0.4418339133262634,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9463562965393066,0.7099672555923462,0.6748510599136353,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8823200464248657,0.585340678691864,0.4117128849029541,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8097847700119019,0.4458398222923279,0.4273371696472168,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6568453311920166,0.235213041305542,1.0875706672668457,284.900390625,284.95001220703125,304.8314514160156,294.2923583984375,299.6688232421875,297.232177734375,284.9018249511719,1.0,0.711222231388092,0.4196945428848266,0.4196945428848266,1.0,1.0,-3.655100584030152,1.1700994968414309,2.4850008487701416,0.3415650427341461,0.8879365921020508,0.8879365921020508,0.0,261.3424072265625,268.0,70185.3984375,0.0,4415.7294921875,1.0,278.1563415527344,282.6706237792969,297.3075561523437,301.8587341308594,293.1499938964844,293.1499938964844,278.45001220703125,38431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931867778301239,1.0,0.0,0.0,3.7143073081970215,3.7143325805664062,9.20553361538623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.849609375,0.0,1624.4132080078125,1895.4371337890625,0.0,3698.249267578125,0.9215024709701538,1.0,0.0,3.0,1.0,0.0
17938740,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8297121524810791,0.4857089519500732,0.4414429366588592,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9437365531921388,0.7100932598114014,0.6747322082519531,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8820061683654785,0.5892266035079956,0.4142519533634186,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8082435131072998,0.4466391801834106,0.4279560446739197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6554086804389954,0.2354325056076049,1.088360071182251,285.0075988769531,284.95001220703125,304.8500061035156,294.3110656738281,299.6684875488281,297.2369384765625,285.0064392089844,1.0,0.7130822539329529,0.4180736541748047,0.4180736541748047,1.0,1.0,-3.659225463867188,1.166834831237793,2.4923903942108154,0.3372937142848968,0.9849321842193604,0.9849321842193604,0.0,264.0609436035156,271.0,69512.9296875,0.0,4444.095703125,1.0,278.4436340332031,282.7970886230469,297.2904968261719,301.7242126464844,293.1499938964844,293.1499938964844,278.1499938964844,33628.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244985580444336,1.0,0.0,0.0,3.8177475929260254,3.81777286529541,9.725405334393145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.5615234375,0.0,1709.3648681640625,1895.4371337890625,0.0,3630.614501953125,0.9412142038345336,1.0,0.0,3.0,1.0,0.0
17938800,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8297121524810791,0.4857089519500732,0.4414429366588592,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9437365531921388,0.7100932598114014,0.6747322082519531,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8820061683654785,0.5892266035079956,0.4142519533634186,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8082435131072998,0.4466391801834106,0.4279560446739197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6554086804389954,0.2354325056076049,1.088360071182251,285.0075988769531,284.95001220703125,304.8500061035156,294.3110656738281,299.6684875488281,297.2369384765625,285.0064392089844,1.0,0.7130822539329529,0.4180736541748047,0.4180736541748047,1.0,1.0,-3.659225463867188,1.166834831237793,2.4923903942108154,0.3372937142848968,0.9849321842193604,0.9849321842193604,0.0,264.0609436035156,271.0,69512.9296875,0.0,4444.095703125,1.0,278.4436340332031,282.7970886230469,297.2904968261719,301.7242126464844,293.1499938964844,293.1499938964844,278.1499938964844,33628.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244985580444336,1.0,0.0,0.0,3.8177475929260254,3.81777286529541,9.725405334393145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.5615234375,0.0,1709.3648681640625,1895.4371337890625,0.0,3630.614501953125,0.9412142038345336,1.0,0.0,3.0,1.0,0.0
17938860,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8278695344924927,0.4846542179584503,0.4409609735012054,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9414366483688354,0.7093116044998169,0.6744869947433472,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.881399393081665,0.5911746621131897,0.4159316122531891,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8068425059318542,0.4466798603534698,0.4283400475978851,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6541908383369446,0.2353167831897735,1.088957905769348,284.882080078125,284.95001220703125,304.86309814453125,294.3247375488281,299.66314697265625,297.2330322265625,284.88482666015625,1.0,0.7144506573677063,0.4169262945652008,0.4169262945652008,1.0,1.0,-3.661563873291016,1.164287805557251,2.497276306152344,0.3343793749809265,0.888281524181366,0.888281524181366,0.0,266.3419494628906,271.0,70388.671875,0.0,4464.81689453125,1.0,278.16876220703125,282.6544189453125,297.3501281738281,301.9366760253906,293.1499938964844,293.1499938964844,278.1499938964844,38646.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307880401611328,1.0,0.0,0.0,3.747506856918335,3.747532367706299,9.370832572130894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.4140625,0.0,1664.71240234375,1895.4371337890625,0.0,3688.3623046875,0.928303360939026,1.0,0.0,3.0,1.0,0.0
17938920,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8268786072731018,0.4842553734779358,0.440581738948822,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9401946663856506,0.7089847326278687,0.6741748452186584,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8808720111846924,0.5919408202171326,0.4164473116397857,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8060274124145508,0.4466693103313446,0.4283460974693298,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6534979343414307,0.2352407127618789,1.088787078857422,284.89990234375,284.95001220703125,304.8681335449219,294.3301086425781,299.6609191894531,297.2314453125,284.9013366699219,1.0,0.7149038910865784,0.4164800941944122,0.4164800941944122,1.0,1.0,-3.66115403175354,1.1628339290618896,2.4983201026916504,0.333021342754364,0.8892921805381775,0.8892921805381775,0.0,267.3988037109375,274.0,70289.9609375,0.0,4470.30712890625,1.0,278.1562805175781,282.6690368652344,297.3451843261719,301.90350341796875,293.1499938964844,293.1499938964844,278.45001220703125,38434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308931231498718,1.0,0.0,0.0,3.721064329147339,3.721089363098145,9.239056453225204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.3564453125,0.0,1632.247802734375,1895.4371337890625,0.0,3689.324951171875,0.923005223274231,1.0,0.0,3.0,1.0,0.0
17938980,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8248618245124817,0.4840714335441589,0.4401969611644745,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9375849962234496,0.7090526819229126,0.6739997863769531,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.880591630935669,0.5958143472671509,0.4189744889736175,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8044957518577576,0.447458416223526,0.4289534389972687,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6521182656288147,0.2354489266872406,1.0895220041275024,285.0079040527344,284.95001220703125,304.8858642578125,294.349609375,299.6603698730469,297.2362060546875,285.0067749023437,1.0,0.7167365550994873,0.4148865640163421,0.4148865640163421,1.0,1.0,-3.665125131607056,1.159548044204712,2.505577087402344,0.328730970621109,0.9868133068084716,0.9868133068084716,0.0,270.1163024902344,277.0,69609.625,0.0,4498.34375,1.0,278.44366455078125,282.7964782714844,297.3288269042969,301.7690734863281,293.1499938964844,293.1499938964844,278.1499938964844,33643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234839677810668,1.0,0.0,0.0,3.8236258029937744,3.823651075363159,9.755376595421694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.291015625,0.0,1716.5787353515625,1895.4371337890625,0.0,3621.275390625,0.94255530834198,1.0,0.0,3.0,1.0,0.0
17939040,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8248618245124817,0.4840714335441589,0.4401969611644745,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9375849962234496,0.7090526819229126,0.6739997863769531,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.880591630935669,0.5958143472671509,0.4189744889736175,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8044957518577576,0.447458416223526,0.4289534389972687,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6521182656288147,0.2354489266872406,1.0895220041275024,285.0079040527344,284.95001220703125,304.8858642578125,294.349609375,299.6603698730469,297.2362060546875,285.0067749023437,1.0,0.7167365550994873,0.4148865640163421,0.4148865640163421,1.0,1.0,-3.665125131607056,1.159548044204712,2.505577087402344,0.328730970621109,0.9868133068084716,0.9868133068084716,0.0,270.1163024902344,277.0,69609.625,0.0,4498.34375,1.0,278.44366455078125,282.7964782714844,297.3288269042969,301.7690734863281,293.1499938964844,293.1499938964844,278.1499938964844,33643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234839677810668,1.0,0.0,0.0,3.8236258029937744,3.823651075363159,9.755376595421694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.291015625,0.0,1716.5787353515625,1895.4371337890625,0.0,3621.275390625,0.94255530834198,1.0,0.0,3.0,1.0,0.0
17939100,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8238146305084229,0.483429491519928,0.4399973452091217,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9362419843673706,0.7085781097412109,0.6739403009414673,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8803988099098206,0.597231924533844,0.4202276170253753,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8037208914756775,0.4475480318069458,0.4293023943901062,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.651451051235199,0.2354070097208023,1.090135097503662,284.8775939941406,284.95001220703125,304.8945007324219,294.3594970703125,299.65704345703125,297.2343139648437,284.87554931640625,1.0,0.7177141904830933,0.4140897691249847,0.4140897691249847,1.0,1.0,-3.6674864292144775,1.1580182313919067,2.5094683170318604,0.3267717361450195,0.8975368142127991,0.8975368142127991,0.0,271.5668640136719,277.0,70664.7265625,0.0,4513.986328125,1.0,278.19390869140625,282.647216796875,297.3856201171875,302.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,37222.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286805987358092,1.0,0.0,0.0,3.7978355884552,3.797861337661743,9.624221775084152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.94140625,0.0,1713.4622802734375,1895.4371337890625,0.0,3669.04150390625,0.9374390244483948,1.0,0.0,3.0,1.0,0.0
17939160,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8221109509468079,0.482630044221878,0.4393463432788849,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9340792298316956,0.7078890800476074,0.6733905076980591,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8795119524002075,0.5985006093978882,0.4211530983448028,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8023218512535095,0.4474772810935974,0.4293335378170013,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6502870321273804,0.2352463006973266,1.0899016857147217,284.89971923828125,284.95001220703125,304.9030456542969,294.36944580078125,299.6524963378906,297.230712890625,284.9012145996094,1.0,0.7185317277908325,0.4133235812187195,0.4133235812187195,1.0,1.0,-3.666914939880371,1.1555436849594116,2.51137113571167,0.3244673311710357,0.8908777236938477,0.8908777236938477,0.0,273.45166015625,280.0,70394.03125,0.0,4524.22265625,1.0,278.15655517578125,282.6680908203125,297.3842163085937,301.9495544433594,293.1499938964844,293.1499938964844,278.45001220703125,38397.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298127293586732,1.0,0.0,0.0,3.7275545597076416,3.7275795936584473,9.271313956560334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.8349609375,0.0,1639.4959716796875,1895.4371337890625,0.0,3679.42431640625,0.9245029091835022,1.0,0.0,3.0,1.0,0.0
17939220,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.820147693157196,0.4824528396129608,0.438968688249588,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9314990043640136,0.7079004049301147,0.6731634140014648,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8792612552642822,0.6023551225662231,0.4236654639244079,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8008402585983276,0.4482562839984894,0.4299313724040985,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6489629745483398,0.2354442328214645,1.0905911922454834,285.0082397460937,284.95001220703125,304.91961669921875,294.3895874023437,299.6517944335937,297.2354736328125,285.0071105957031,1.0,0.7203390598297119,0.4117911458015442,0.4117911458015442,1.0,1.0,-3.670747756958008,1.1523452997207642,2.518402338027954,0.3202813565731048,0.9887551069259644,0.9887551069259644,0.0,276.1683044433594,283.0,69707.5859375,0.0,4551.9658203125,1.0,278.4437255859375,282.7960205078125,297.3688049316406,301.8157043457031,293.1499938964844,293.1499938964844,278.1499938964844,33654.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224147200584412,1.0,0.0,0.0,3.8294363021850586,3.8294615745544434,9.78504772319866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.75390625,0.0,1723.7027587890625,1895.4371337890625,0.0,3611.426025390625,0.9438781142234802,1.0,0.0,3.0,1.0,0.0
17939280,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.820147693157196,0.4824528396129608,0.438968688249588,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9314990043640136,0.7079004049301147,0.6731634140014648,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8792612552642822,0.6023551225662231,0.4236654639244079,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8008402585983276,0.4482562839984894,0.4299313724040985,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6489629745483398,0.2354442328214645,1.0905911922454834,285.0082397460937,284.95001220703125,304.91961669921875,294.3895874023437,299.6517944335937,297.2354736328125,285.0071105957031,1.0,0.7203390598297119,0.4117911458015442,0.4117911458015442,1.0,1.0,-3.670747756958008,1.1523452997207642,2.518402338027954,0.3202813565731048,0.9887551069259644,0.9887551069259644,0.0,276.1683044433594,283.0,69707.5859375,0.0,4551.9658203125,1.0,278.4437255859375,282.7960205078125,297.3688049316406,301.8157043457031,293.1499938964844,293.1499938964844,278.1499938964844,33654.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224147200584412,1.0,0.0,0.0,3.8294363021850586,3.8294615745544434,9.78504772319866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.75390625,0.0,1723.7027587890625,1895.4371337890625,0.0,3611.426025390625,0.9438781142234802,1.0,0.0,3.0,1.0,0.0
17939340,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8174511790275574,0.4810168445110321,0.4381264746189117,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9280495047569276,0.7066786289215088,0.6725034713745117,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8782259821891785,0.6050028204917908,0.4258227050304413,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.798732578754425,0.4482605755329132,0.4303014576435089,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6472048759460449,0.2352299243211746,1.090928554534912,284.8989562988281,284.95001220703125,304.9354858398437,294.409912109375,299.6434936523437,297.2298889160156,284.9004211425781,1.0,0.7221095561981201,0.4102587103843689,0.4102587103843689,1.0,1.0,-3.672398328781128,1.1483500003814695,2.524048328399658,0.3160502314567566,0.8919954895973206,0.8919954895973206,0.0,279.5050354003906,286.0,70498.21875,0.0,4577.52685546875,1.0,278.1561889648437,282.66650390625,297.4247436523437,301.9972229003906,293.1499938964844,293.1499938964844,278.45001220703125,38430.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287545084953308,1.0,0.0,0.0,3.734039306640625,3.7340645790100098,9.303600450039083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.5634765625,0.0,1647.2984619140625,1895.4371337890625,0.0,3669.7197265625,0.9258838295936584,1.0,0.0,3.0,1.0,0.0
17939400,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8174511790275574,0.4810168445110321,0.4381264746189117,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9280495047569276,0.7066786289215088,0.6725034713745117,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8782259821891785,0.6050028204917908,0.4258227050304413,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.798732578754425,0.4482605755329132,0.4303014576435089,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6472048759460449,0.2352299243211746,1.090928554534912,284.8989562988281,284.95001220703125,304.9354858398437,294.409912109375,299.6434936523437,297.2298889160156,284.9004211425781,1.0,0.7221095561981201,0.4102587103843689,0.4102587103843689,1.0,1.0,-3.672398328781128,1.1483500003814695,2.524048328399658,0.3160502314567566,0.8919954895973206,0.8919954895973206,0.0,279.5050354003906,286.0,70498.21875,0.0,4577.52685546875,1.0,278.1561889648437,282.66650390625,297.4247436523437,301.9972229003906,293.1499938964844,293.1499938964844,278.45001220703125,38430.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287545084953308,1.0,0.0,0.0,3.734039306640625,3.7340645790100098,9.303600450039083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.5634765625,0.0,1647.2984619140625,1895.4371337890625,0.0,3669.7197265625,0.9258838295936584,1.0,0.0,3.0,1.0,0.0
17939460,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8155204057693481,0.4808492660522461,0.437753826379776,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9255143404006958,0.7066375613212585,0.6722233295440674,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8779981136322021,0.6088370084762573,0.4283159077167511,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7972972989082336,0.4490302205085754,0.4308871924877167,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6459304690361023,0.2354181110858917,1.0915664434432983,285.00860595703125,284.95001220703125,304.9505615234375,294.4303283691406,299.64263916015625,297.2346496582031,285.0074768066406,1.0,0.7238900661468506,0.4087969064712524,0.4087969064712524,1.0,1.0,-3.6760735511779785,1.1452592611312866,2.530814409255981,0.3119989037513733,0.990562915802002,0.990562915802002,0.0,282.2216186523437,289.0,69804.3515625,0.0,4604.91943359375,1.0,278.4437561035156,282.7957763671875,297.40948486328125,301.8630676269531,293.1499938964844,293.1499938964844,278.1499938964844,33669.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213340282440186,1.0,0.0,0.0,3.834979057312012,3.835004568099976,9.813394399316169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.201171875,0.0,1730.548828125,1895.4371337890625,0.0,3601.46435546875,0.9451438784599304,1.0,0.0,3.0,1.0,0.0
17939520,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8155204057693481,0.4808492660522461,0.437753826379776,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9255143404006958,0.7066375613212585,0.6722233295440674,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8779981136322021,0.6088370084762573,0.4283159077167511,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7972972989082336,0.4490302205085754,0.4308871924877167,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6459304690361023,0.2354181110858917,1.0915664434432983,285.00860595703125,284.95001220703125,304.9505615234375,294.4303283691406,299.64263916015625,297.2346496582031,285.0074768066406,1.0,0.7238900661468506,0.4087969064712524,0.4087969064712524,1.0,1.0,-3.6760735511779785,1.1452592611312866,2.530814409255981,0.3119989037513733,0.990562915802002,0.990562915802002,0.0,282.2216186523437,289.0,69804.3515625,0.0,4604.91943359375,1.0,278.4437561035156,282.7957763671875,297.40948486328125,301.8630676269531,293.1499938964844,293.1499938964844,278.1499938964844,33669.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213340282440186,1.0,0.0,0.0,3.834979057312012,3.835004568099976,9.813394399316169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.201171875,0.0,1730.548828125,1895.4371337890625,0.0,3601.46435546875,0.9451438784599304,1.0,0.0,3.0,1.0,0.0
17939580,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8128556609153748,0.4794228374958038,0.4369219839572906,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9221525192260742,0.7053642868995667,0.6715169548988342,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8770062327384949,0.6114465594291687,0.4304506480693817,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7952569127082825,0.4490224421024322,0.4312480688095093,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6442432403564453,0.2351941913366317,1.0918655395507812,284.8985900878906,284.95001220703125,304.9647827148437,294.4508056640625,299.63409423828125,297.22900390625,284.9000549316406,1.0,0.7256359457969666,0.4073351323604584,0.4073351323604584,1.0,1.0,-3.6775965690612793,1.1413952112197876,2.536201238632202,0.3079257011413574,0.8933188319206238,0.8933188319206238,0.0,285.5561828613281,292.0,70601.890625,0.0,4630.16552734375,1.0,278.1561584472656,282.66558837890625,297.46563720703125,302.0452880859375,293.1499938964844,293.1499938964844,278.45001220703125,38427.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276657700538636,1.0,0.0,0.0,3.740248441696167,3.740273952484131,9.334567607766076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.00390625,0.0,1654.5230712890625,1895.4371337890625,0.0,3659.727294921875,0.9272611141204834,1.0,0.0,3.0,1.0,0.0
17939640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8128556609153748,0.4794228374958038,0.4369219839572906,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9221525192260742,0.7053642868995667,0.6715169548988342,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8770062327384949,0.6114465594291687,0.4304506480693817,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7952569127082825,0.4490224421024322,0.4312480688095093,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6442432403564453,0.2351941913366317,1.0918655395507812,284.8985900878906,284.95001220703125,304.9647827148437,294.4508056640625,299.63409423828125,297.22900390625,284.9000549316406,1.0,0.7256359457969666,0.4073351323604584,0.4073351323604584,1.0,1.0,-3.6775965690612793,1.1413952112197876,2.536201238632202,0.3079257011413574,0.8933188319206238,0.8933188319206238,0.0,285.5561828613281,292.0,70601.890625,0.0,4630.16552734375,1.0,278.1561584472656,282.66558837890625,297.46563720703125,302.0452880859375,293.1499938964844,293.1499938964844,278.45001220703125,38427.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276657700538636,1.0,0.0,0.0,3.740248441696167,3.740273952484131,9.334567607766076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.00390625,0.0,1654.5230712890625,1895.4371337890625,0.0,3659.727294921875,0.9272611141204834,1.0,0.0,3.0,1.0,0.0
17939700,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.811583936214447,0.4792620539665222,0.436523288488388,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9205453991889954,0.7052180171012878,0.6711248159408569,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8765861988067627,0.6132784485816956,0.4315291047096252,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7942745089530945,0.4493234753608703,0.431383728981018,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6434057354927063,0.2352261990308761,1.091760277748108,285.0184631347656,284.95001220703125,304.9715270996094,294.4610290527344,299.6326904296875,297.23052978515625,285.0199890136719,1.0,0.7264400124549866,0.4066042304039001,0.4066042304039001,1.0,1.0,-3.6779708862304688,1.139332890510559,2.538638114929199,0.3056816458702087,0.9767085909843444,0.9767085909843444,0.0,287.1208801269531,292.0,69702.953125,0.0,4641.078125,1.0,278.4041442871094,282.8030090332031,297.4300842285156,301.838134765625,293.1499938964844,293.1499938964844,278.45001220703125,34378.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220480918884276,1.0,0.0,0.0,3.781690835952759,3.781715869903565,9.542569614495733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.275390625,0.0,1672.10400390625,1895.4371337890625,0.0,3608.047119140625,0.9351836442947388,1.0,0.0,3.0,1.0,0.0
17939760,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.81093430519104,0.4792608022689819,0.436551958322525,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9196804761886596,0.7052700519561768,0.6711847186088562,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.876794159412384,0.6152535676956177,0.432920753955841,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7938638925552368,0.44978067278862,0.4318211674690246,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6430140733718872,0.2353727668523788,1.0924566984176636,285.00909423828125,284.95001220703125,304.97802734375,294.47119140625,299.6326599121094,297.2337646484375,285.0079650878906,1.0,0.7273910045623779,0.4058946967124939,0.4058946967124939,1.0,1.0,-3.6811132431030273,1.1382784843444824,2.542834758758545,0.3038821816444397,0.9924023151397704,0.9924023151397704,0.0,288.2754821777344,295.0,69898.1640625,0.0,4657.21435546875,1.0,278.4438781738281,282.7958679199219,297.4502258300781,301.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,33670.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202541708946228,1.0,0.0,0.0,3.840208053588867,3.840233564376831,9.840173333941491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6025390625,0.0,1736.921142578125,1895.4371337890625,0.0,3591.504150390625,0.94635808467865,1.0,0.0,3.0,1.0,0.0
17939820,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8082723021507263,0.4778433740139007,0.4357313513755798,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9164326190948486,0.7039390802383423,0.6704316735267639,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8758338689804077,0.6177859306335449,0.4350220859050751,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7918874025344849,0.4497601687908172,0.4321729242801666,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6413921117782593,0.2351396083831787,1.0927213430404663,284.89813232421875,284.95001220703125,304.9902648925781,294.4914855957031,299.6234741210937,297.2279052734375,284.89959716796875,1.0,0.7291120886802673,0.4044756293296814,0.4044756293296814,1.0,1.0,-3.6825010776519775,1.134463906288147,2.548037052154541,0.2998917996883392,0.894518256187439,0.894518256187439,0.0,291.609130859375,298.0,70700.234375,0.0,4682.12646484375,1.0,278.1561279296875,282.664794921875,297.5062866210937,302.0929260253906,293.1499938964844,293.1499938964844,278.45001220703125,38426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265864491462708,1.0,0.0,0.0,3.746040582656861,3.746065855026245,9.363500339532038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8154296875,0.0,1661.3004150390625,1895.4371337890625,0.0,3649.813232421875,0.9285462498664856,1.0,0.0,3.0,1.0,0.0
17939880,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8082723021507263,0.4778433740139007,0.4357313513755798,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9164326190948486,0.7039390802383423,0.6704316735267639,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8758338689804077,0.6177859306335449,0.4350220859050751,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7918874025344849,0.4497601687908172,0.4321729242801666,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6413921117782593,0.2351396083831787,1.0927213430404663,284.89813232421875,284.95001220703125,304.9902648925781,294.4914855957031,299.6234741210937,297.2279052734375,284.89959716796875,1.0,0.7291120886802673,0.4044756293296814,0.4044756293296814,1.0,1.0,-3.6825010776519775,1.134463906288147,2.548037052154541,0.2998917996883392,0.894518256187439,0.894518256187439,0.0,291.609130859375,298.0,70700.234375,0.0,4682.12646484375,1.0,278.1561279296875,282.664794921875,297.5062866210937,302.0929260253906,293.1499938964844,293.1499938964844,278.45001220703125,38426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265864491462708,1.0,0.0,0.0,3.746040582656861,3.746065855026245,9.363500339532038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8154296875,0.0,1661.3004150390625,1895.4371337890625,0.0,3649.813232421875,0.9285462498664856,1.0,0.0,3.0,1.0,0.0
17939940,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8063257336616516,0.4776860177516937,0.4353683590888977,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9140118956565856,0.7037487626075745,0.6700202226638794,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8755475878715515,0.6213755011558533,0.4373639822006225,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.790520966053009,0.4505063593387604,0.4327361285686493,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.640192985534668,0.2353062480688095,1.0932692289352417,285.0088195800781,284.95001220703125,305.0013122558594,294.5115051269531,299.620849609375,297.2318115234375,285.0077209472656,1.0,0.7308310270309448,0.4030565917491913,0.4030565917491913,1.0,1.0,-3.685712814331055,1.1312754154205322,2.554437160491944,0.2958482503890991,0.9936610460281372,0.9936610460281372,0.0,294.3480834960937,301.0,69984.734375,0.0,4708.51513671875,1.0,278.4438171386719,282.7955627441406,297.49078369140625,301.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,33704.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191954135894777,1.0,0.0,0.0,3.845132827758789,3.845158338546753,9.86542886494135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.283203125,0.0,1743.20263671875,1895.4371337890625,0.0,3581.7314453125,0.947465181350708,1.0,0.0,3.0,1.0,0.0
