time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940000,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8063257336616516,0.4776860177516937,0.4353683590888977,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9140118956565856,0.7037487626075745,0.6700202226638794,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8755475878715515,0.6213755011558533,0.4373639822006225,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.790520966053009,0.4505063593387604,0.4327361285686493,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.640192985534668,0.2353062480688095,1.0932692289352417,285.0088195800781,284.95001220703125,305.0013122558594,294.5115051269531,299.620849609375,297.2318115234375,285.0077209472656,1.0,0.7308310270309448,0.4030565917491913,0.4030565917491913,1.0,1.0,-3.685712814331055,1.1312754154205322,2.554437160491944,0.2958482503890991,0.9936610460281372,0.9936610460281372,0.0,294.3480834960937,301.0,69984.734375,0.0,4708.51513671875,1.0,278.4438171386719,282.7955627441406,297.49078369140625,301.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,33704.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191954135894777,1.0,0.0,0.0,3.845132827758789,3.845158338546753,9.86542886494135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.283203125,0.0,1743.20263671875,1895.4371337890625,0.0,3581.7314453125,0.947465181350708,1.0,0.0,3.0,1.0,0.0
17940060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8043009042739868,0.4765382707118988,0.4348118305206299,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9116297960281372,0.7026032209396362,0.6694509387016296,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8748381733894348,0.6231949925422668,0.4389809370040893,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7890889048576355,0.4504845738410949,0.4330827891826629,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6390203237533569,0.2351205646991729,1.0936495065689087,284.8856811523437,284.95001220703125,305.0093078613281,294.52734375,299.61248779296875,297.2264404296875,284.8882141113281,1.0,0.7322131395339966,0.4019414484500885,0.4019414484500885,1.0,1.0,-3.687190294265747,1.1283831596374512,2.558807134628296,0.292767196893692,0.8951107859611511,0.8951107859611511,0.0,296.9504089355469,301.0,70848.59375,0.0,4729.11669921875,1.0,278.1633605957031,282.65460205078125,297.54986572265625,302.1615905761719,293.1499938964844,293.1499938964844,278.1499938964844,38658.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255425333976746,1.0,0.0,0.0,3.767486572265625,3.767512321472168,9.471019097873068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.125,0.0,1688.378173828125,1895.4371337890625,0.0,3640.217529296875,0.9331250190734864,1.0,0.0,3.0,1.0,0.0
17940120,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8036202788352966,0.4762685894966125,0.4345493018627167,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.91085022687912,0.702311098575592,0.6691667437553406,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8744934797286987,0.6236666440963745,0.4392903745174408,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7885769009590149,0.4504670202732086,0.4330731630325317,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6386059522628784,0.2350555956363678,1.0934691429138184,284.8974914550781,284.95001220703125,305.0111694335937,294.53125,299.6103515625,297.22515869140625,284.8989562988281,1.0,0.7325038313865662,0.401662677526474,0.401662677526474,1.0,1.0,-3.686675548553467,1.12735915184021,2.559316396713257,0.2918519675731659,0.8952274918556213,0.8952274918556213,0.0,297.7064208984375,304.0,70779.8203125,0.0,4732.42236328125,1.0,278.1560974121094,282.66436767578125,297.5460510253906,302.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,38447.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255129098892212,1.0,0.0,0.0,3.7505602836608887,3.750585794448853,9.386109240949736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.119140625,0.0,1666.7645263671875,1895.4371337890625,0.0,3639.945068359375,0.929564893245697,1.0,0.0,3.0,1.0,0.0
17940180,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8016937971115112,0.4761121869087219,0.4341861307621002,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9085355997085572,0.7020500302314758,0.668680727481842,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8741880655288696,0.6271808743476868,0.4415540099143982,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7872504591941833,0.4511974453926086,0.433620423078537,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6374420523643494,0.2352073639631271,1.0939451456069946,285.0086364746094,284.95001220703125,305.01971435546875,294.55059814453125,299.6069641113281,297.2289733886719,285.0075378417969,1.0,0.7341776490211487,0.4002687633037567,0.4002687633037567,1.0,1.0,-3.689597368240357,1.1241157054901123,2.565481662750244,0.2878137528896332,0.99443256855011,0.99443256855011,0.0,300.43817138671875,307.0,70051.0625,0.0,4758.00927734375,1.0,278.44384765625,282.7958068847656,297.5298767089844,302.0016174316406,293.1499938964844,293.1499938964844,278.1499938964844,33729.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918123424053192,1.0,0.0,0.0,3.848559617996216,3.84858512878418,9.883020766210393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.6787109375,0.0,1747.58837890625,1895.4371337890625,0.0,3571.830322265625,0.9482572078704834,1.0,0.0,3.0,1.0,0.0
17940240,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8016937971115112,0.4761121869087219,0.4341861307621002,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9085355997085572,0.7020500302314758,0.668680727481842,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8741880655288696,0.6271808743476868,0.4415540099143982,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7872504591941833,0.4511974453926086,0.433620423078537,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6374420523643494,0.2352073639631271,1.0939451456069946,285.0086364746094,284.95001220703125,305.01971435546875,294.55059814453125,299.6069641113281,297.2289733886719,285.0075378417969,1.0,0.7341776490211487,0.4002687633037567,0.4002687633037567,1.0,1.0,-3.689597368240357,1.1241157054901123,2.565481662750244,0.2878137528896332,0.99443256855011,0.99443256855011,0.0,300.43817138671875,307.0,70051.0625,0.0,4758.00927734375,1.0,278.44384765625,282.7958068847656,297.5298767089844,302.0016174316406,293.1499938964844,293.1499938964844,278.1499938964844,33729.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918123424053192,1.0,0.0,0.0,3.848559617996216,3.84858512878418,9.883020766210393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.6787109375,0.0,1747.58837890625,1895.4371337890625,0.0,3571.830322265625,0.9482572078704834,1.0,0.0,3.0,1.0,0.0
17940300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8007065057754517,0.4754930138587951,0.4340066611766815,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9073829650878906,0.7014185786247253,0.6684749722480774,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8739981055259705,0.6283884644508362,0.4426766335964203,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7865938544273376,0.4512553513050079,0.4339445829391479,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6368920803070068,0.2351389229297638,1.0944485664367676,284.8770446777344,284.95001220703125,305.0234680175781,294.5600891113281,299.6020812988281,297.2266540527344,284.8748474121094,1.0,0.7350771427154541,0.3995718359947204,0.3995718359947204,1.0,1.0,-3.69148850440979,1.122625470161438,2.5688629150390625,0.2859927415847778,0.9043734669685364,0.9043734669685364,0.0,301.8880615234375,307.0,71123.0,0.0,4772.56005859375,1.0,278.1933898925781,282.64520263671875,297.5859680175781,302.23974609375,293.1499938964844,293.1499938964844,278.1499938964844,37179.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232851266860962,1.0,0.0,0.0,3.824021577835083,3.824047565460205,9.757396810528007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.6748046875,0.0,1744.7740478515625,1895.4371337890625,0.0,3619.44384765625,0.943342924118042,1.0,0.0,3.0,1.0,0.0
17940360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7990613579750061,0.4747025072574615,0.433371752500534,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9055684208869934,0.7005633115768433,0.6677761673927307,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8731748461723328,0.6294305920600891,0.4434486627578735,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7853715419769287,0.4511423110961914,0.4339417815208435,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.635913074016571,0.2349461615085601,1.0940899848937988,284.8974304199219,284.95001220703125,305.02685546875,294.5694580078125,299.59588623046875,297.2225341796875,284.8989562988281,1.0,0.7358142137527466,0.3989065587520599,0.3989065587520599,1.0,1.0,-3.6903810501098633,1.1202048063278198,2.570176362991333,0.2838574647903442,0.8959606289863586,0.8959606289863586,0.0,303.77911376953125,310.0,70842.03125,0.0,4781.3310546875,1.0,278.1564025878906,282.6649169921875,297.5841064453125,302.18170166015625,293.1499938964844,293.1499938964844,278.45001220703125,38426.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924408793449402,1.0,0.0,0.0,3.753628015518189,3.753653526306152,9.401470038028492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.6455078125,0.0,1670.212646484375,1895.4371337890625,0.0,3629.788818359375,0.9303136467933656,1.0,0.0,3.0,1.0,0.0
17940420,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.797192394733429,0.4745470285415649,0.4330115020275116,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9034128189086914,0.700252890586853,0.667245626449585,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8728953003883362,0.6329165101051331,0.4456912875175476,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7840914726257324,0.4518564939498901,0.4344745576381683,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6347916722297668,0.235089436173439,1.0945278406143188,285.00860595703125,284.95001220703125,305.03253173828125,294.5877685546875,299.592041015625,297.2265319824219,285.0074768066406,1.0,0.7374590039253235,0.3975760638713836,0.3975760638713836,1.0,1.0,-3.6931638717651367,1.1170787811279297,2.576085090637207,0.2799601554870605,0.9950852394104004,0.9950852394104004,0.0,306.4988098144531,313.0,70105.9140625,0.0,4806.5048828125,1.0,278.4438781738281,282.79638671875,297.56719970703125,302.0433654785156,293.1499938964844,293.1499938964844,278.1499938964844,33743.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170697927474976,1.0,0.0,0.0,3.8510665893554688,3.851092338562012,9.895901484924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.833984375,0.0,1750.7684326171875,1895.4371337890625,0.0,3562.09228515625,0.948833465576172,1.0,0.0,3.0,1.0,0.0
17940480,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.797192394733429,0.4745470285415649,0.4330115020275116,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9034128189086914,0.700252890586853,0.667245626449585,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8728953003883362,0.6329165101051331,0.4456912875175476,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7840914726257324,0.4518564939498901,0.4344745576381683,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6347916722297668,0.235089436173439,1.0945278406143188,285.00860595703125,284.95001220703125,305.03253173828125,294.5877685546875,299.592041015625,297.2265319824219,285.0074768066406,1.0,0.7374590039253235,0.3975760638713836,0.3975760638713836,1.0,1.0,-3.6931638717651367,1.1170787811279297,2.576085090637207,0.2799601554870605,0.9950852394104004,0.9950852394104004,0.0,306.4988098144531,313.0,70105.9140625,0.0,4806.5048828125,1.0,278.4438781738281,282.79638671875,297.56719970703125,302.0433654785156,293.1499938964844,293.1499938964844,278.1499938964844,33743.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170697927474976,1.0,0.0,0.0,3.8510665893554688,3.851092338562012,9.895901484924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.833984375,0.0,1750.7684326171875,1895.4371337890625,0.0,3562.09228515625,0.948833465576172,1.0,0.0,3.0,1.0,0.0
17940540,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.794626772403717,0.4731380343437195,0.4321999549865722,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9006401896476746,0.6987177729606628,0.6662976741790771,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8719155788421631,0.6351221203804016,0.4475595653057098,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.782267153263092,0.4517808258533478,0.4347792267799377,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6333129405975342,0.2348196059465408,1.0946394205093384,284.8968505859375,284.95001220703125,305.03662109375,294.6054077148437,299.58026123046875,297.2201843261719,284.8983459472656,1.0,0.7390694618225098,0.3962455689907074,0.3962455689907074,1.0,1.0,-3.6938071250915527,1.1131999492645264,2.5806071758270264,0.2760554552078247,0.8961002230644226,0.8961002230644226,0.0,309.8349304199219,316.0,70893.1796875,0.0,4829.42333984375,1.0,278.1560363769531,282.6649780273437,297.62030029296875,302.2221374511719,293.1499938964844,293.1499938964844,278.45001220703125,38470.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234018325805664,1.0,0.0,0.0,3.755978345870972,3.756003618240357,9.413246289113886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.1513671875,0.0,1673.3214111328125,1895.4371337890625,0.0,3620.51904296875,0.930786430835724,1.0,0.0,3.0,1.0,0.0
17940600,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.794626772403717,0.4731380343437195,0.4321999549865722,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9006401896476746,0.6987177729606628,0.6662976741790771,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8719155788421631,0.6351221203804016,0.4475595653057098,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.782267153263092,0.4517808258533478,0.4347792267799377,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6333129405975342,0.2348196059465408,1.0946394205093384,284.8968505859375,284.95001220703125,305.03662109375,294.6054077148437,299.58026123046875,297.2201843261719,284.8983459472656,1.0,0.7390694618225098,0.3962455689907074,0.3962455689907074,1.0,1.0,-3.6938071250915527,1.1131999492645264,2.5806071758270264,0.2760554552078247,0.8961002230644226,0.8961002230644226,0.0,309.8349304199219,316.0,70893.1796875,0.0,4829.42333984375,1.0,278.1560363769531,282.6649780273437,297.62030029296875,302.2221374511719,293.1499938964844,293.1499938964844,278.45001220703125,38470.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234018325805664,1.0,0.0,0.0,3.755978345870972,3.756003618240357,9.413246289113886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.1513671875,0.0,1673.3214111328125,1895.4371337890625,0.0,3620.51904296875,0.930786430835724,1.0,0.0,3.0,1.0,0.0
17940660,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7928063869476318,0.4729845821857452,0.4318394362926483,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8985652327537537,0.698360800743103,0.6657216548919678,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8716510534286499,0.6385793089866638,0.4497783184051513,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7810224890708923,0.4524773061275482,0.435293436050415,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6322247385978699,0.234955757856369,1.095039963722229,285.0085144042969,284.95001220703125,305.0390319824219,294.6223449707031,299.5758972167969,297.22430419921875,285.0074157714844,1.0,0.7406882643699646,0.3949825465679168,0.3949825465679168,1.0,1.0,-3.696439027786255,1.1101983785629272,2.586240530014038,0.2722946405410766,0.9954139590263368,0.9954139590263368,0.0,312.5513610839844,319.0,70149.1953125,0.0,4854.197265625,1.0,278.4438781738281,282.79718017578125,297.6019287109375,302.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,33758.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160821437835692,1.0,0.0,0.0,3.852727174758911,3.852752923965454,9.904437092700391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.3671875,0.0,1752.9185791015625,1895.4371337890625,0.0,3552.958984375,0.9492194056510924,1.0,0.0,3.0,1.0,0.0
17940720,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7928063869476318,0.4729845821857452,0.4318394362926483,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8985652327537537,0.698360800743103,0.6657216548919678,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8716510534286499,0.6385793089866638,0.4497783184051513,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7810224890708923,0.4524773061275482,0.435293436050415,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6322247385978699,0.234955757856369,1.095039963722229,285.0085144042969,284.95001220703125,305.0390319824219,294.6223449707031,299.5758972167969,297.22430419921875,285.0074157714844,1.0,0.7406882643699646,0.3949825465679168,0.3949825465679168,1.0,1.0,-3.696439027786255,1.1101983785629272,2.586240530014038,0.2722946405410766,0.9954139590263368,0.9954139590263368,0.0,312.5513610839844,319.0,70149.1953125,0.0,4854.197265625,1.0,278.4438781738281,282.79718017578125,297.6019287109375,302.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,33758.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160821437835692,1.0,0.0,0.0,3.852727174758911,3.852752923965454,9.904437092700391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.3671875,0.0,1752.9185791015625,1895.4371337890625,0.0,3552.958984375,0.9492194056510924,1.0,0.0,3.0,1.0,0.0
17940780,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7903066277503967,0.4715791046619415,0.4310314059257507,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8958473205566406,0.6967821717262268,0.664732813835144,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8707007765769958,0.6407422423362732,0.4516197443008423,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7792488932609558,0.4523817896842956,0.4355805516242981,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6307902932167053,0.2346794605255127,1.0951240062713623,284.89666748046875,284.95001220703125,305.03973388671875,294.638427734375,299.56353759765625,297.2181091308594,284.8981628417969,1.0,0.7422747611999512,0.3937194943428039,0.3937194943428039,1.0,1.0,-3.696950435638428,1.1064627170562744,2.5904877185821533,0.2685389816761017,0.8962945342063904,0.8962945342063904,0.0,315.8841857910156,322.0,70932.5546875,0.0,4876.7412109375,1.0,278.1560363769531,282.665771484375,297.65350341796875,302.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,38479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224447011947632,1.0,0.0,0.0,3.7573976516723633,3.757423162460327,9.420361948286882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.1669921875,0.0,1675.0635986328125,1895.4371337890625,0.0,3611.7021484375,0.9311083555221558,1.0,0.0,3.0,1.0,0.0
17940840,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7903066277503967,0.4715791046619415,0.4310314059257507,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8958473205566406,0.6967821717262268,0.664732813835144,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8707007765769958,0.6407422423362732,0.4516197443008423,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7792488932609558,0.4523817896842956,0.4355805516242981,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6307902932167053,0.2346794605255127,1.0951240062713623,284.89666748046875,284.95001220703125,305.03973388671875,294.638427734375,299.56353759765625,297.2181091308594,284.8981628417969,1.0,0.7422747611999512,0.3937194943428039,0.3937194943428039,1.0,1.0,-3.696950435638428,1.1064627170562744,2.5904877185821533,0.2685389816761017,0.8962945342063904,0.8962945342063904,0.0,315.8841857910156,322.0,70932.5546875,0.0,4876.7412109375,1.0,278.1560363769531,282.665771484375,297.65350341796875,302.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,38479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224447011947632,1.0,0.0,0.0,3.7573976516723633,3.757423162460327,9.420361948286882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.1669921875,0.0,1675.0635986328125,1895.4371337890625,0.0,3611.7021484375,0.9311083555221558,1.0,0.0,3.0,1.0,0.0
17940900,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7891173958778381,0.4714187681674957,0.4306360483169555,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8945310711860657,0.6964789032936096,0.6641960144042969,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8702871799468994,0.6423778533935547,0.4525501132011413,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7783854603767395,0.4526399672031402,0.4356743395328522,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6300655007362366,0.234685331583023,1.0949019193649292,285.01739501953125,284.95001220703125,305.03936767578125,294.6461486816406,299.5602111816406,297.2193298339844,285.0189514160156,1.0,0.7429982423782349,0.3930879831314087,0.3930879831314087,1.0,1.0,-3.696785688400269,1.1044588088989258,2.592327117919922,0.2664523124694824,0.97977876663208,0.97977876663208,0.0,317.4500732421875,322.0,70002.265625,0.0,4886.18212890625,1.0,278.4045104980469,282.8046264648437,297.61578369140625,302.0473327636719,293.1499938964844,293.1499938964844,278.45001220703125,34472.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168959259986876,1.0,0.0,0.0,3.796746015548706,3.796771049499512,9.618700005376013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.48046875,0.0,1690.7489013671875,1895.4371337890625,0.0,3560.48486328125,0.9386194348335266,1.0,0.0,3.0,1.0,0.0
17940960,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7885296940803528,0.4714225530624389,0.4306675791740417,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8938021659851074,0.6963767409324646,0.6641111969947815,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8704442381858826,0.6441643238067627,0.4538112282752991,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7780340313911438,0.4530573487281799,0.4360744953155517,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6297293901443481,0.2348085790872573,1.095492959022522,285.008544921875,284.95001220703125,305.03857421875,294.65362548828125,299.5582580566406,297.2222900390625,285.0074157714844,1.0,0.7438697218894958,0.3924767673015594,0.3924767673015594,1.0,1.0,-3.6994283199310303,1.1034514904022217,2.5959768295288086,0.264790266752243,0.995550572872162,0.995550572872162,0.0,318.6027526855469,325.0,70178.9609375,0.0,4901.134765625,1.0,278.4439697265625,282.7983093261719,297.63330078125,302.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,33757.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151744842529296,1.0,0.0,0.0,3.853510618209839,3.8535361289978014,9.908465017360868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.2314453125,0.0,1753.8734130859375,1895.4371337890625,0.0,3544.560791015625,0.9494218826293944,1.0,0.0,3.0,1.0,0.0
17941020,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.78609699010849,0.4700198173522949,0.4298632144927978,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8911383152008057,0.6947564482688904,0.6630836725234985,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8695220351219177,0.6462823748588562,0.4556250274181366,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7763099074363708,0.4529409408569336,0.4363433718681335,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6283345222473145,0.2345264703035354,1.0955528020858765,284.8965148925781,284.95001220703125,305.0354919433594,294.6678161621094,299.5450439453125,297.2161560058594,284.8979797363281,1.0,0.7454330921173096,0.3912543356418609,0.3912543356418609,1.0,1.0,-3.6998136043548575,1.0997798442840576,2.600033760070801,0.2611293792724609,0.8962094187736511,0.8962094187736511,0.0,321.9320373535156,328.0,70955.3515625,0.0,4923.3134765625,1.0,278.1560363769531,282.6668395996094,297.6830749511719,302.2909240722656,293.1499938964844,293.1499938964844,278.45001220703125,38491.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215777516365052,1.0,0.0,0.0,3.7577223777771,3.757747888565064,9.421990512237244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.2900390625,0.0,1675.54296875,1895.4371337890625,0.0,3603.711669921875,0.9311882853507996,1.0,0.0,3.0,1.0,0.0
17941080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.78609699010849,0.4700198173522949,0.4298632144927978,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8911383152008057,0.6947564482688904,0.6630836725234985,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8695220351219177,0.6462823748588562,0.4556250274181366,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7763099074363708,0.4529409408569336,0.4363433718681335,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6283345222473145,0.2345264703035354,1.0955528020858765,284.8965148925781,284.95001220703125,305.0354919433594,294.6678161621094,299.5450439453125,297.2161560058594,284.8979797363281,1.0,0.7454330921173096,0.3912543356418609,0.3912543356418609,1.0,1.0,-3.6998136043548575,1.0997798442840576,2.600033760070801,0.2611293792724609,0.8962094187736511,0.8962094187736511,0.0,321.9320373535156,328.0,70955.3515625,0.0,4923.3134765625,1.0,278.1560363769531,282.6668395996094,297.6830749511719,302.2909240722656,293.1499938964844,293.1499938964844,278.45001220703125,38491.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215777516365052,1.0,0.0,0.0,3.7577223777771,3.757747888565064,9.421990512237244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.2900390625,0.0,1675.54296875,1895.4371337890625,0.0,3603.711669921875,0.9311882853507996,1.0,0.0,3.0,1.0,0.0
17941140,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7843711376190186,0.4698614776134491,0.4295007884502411,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8891318440437317,0.6943069100379944,0.6624236702919006,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8692792654037476,0.64966881275177,0.4577918648719787,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7751297354698181,0.4535961747169494,0.4368194043636322,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6273016333580017,0.2346501052379608,1.0958997011184692,285.0079345703125,284.95001220703125,305.0304260253906,294.6809387207031,299.5387268066406,297.22039794921875,285.0068054199219,1.0,0.7470055818557739,0.3900319039821625,0.3900319039821625,1.0,1.0,-3.702169179916382,1.096772313117981,2.605396747589112,0.2574172616004944,0.9950608015060424,0.9950608015060424,0.0,324.6468811035156,331.0,70194.1796875,0.0,4947.3759765625,1.0,278.44390869140625,282.79913330078125,297.6611022949219,302.1459350585937,293.1499938964844,293.1499938964844,278.1499938964844,33784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914373219013214,1.0,0.0,0.0,3.853490114212036,3.853515625,9.90835928860179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0869140625,0.0,1754.064697265625,1895.4371337890625,0.0,3537.143310546875,0.9494079351425172,1.0,0.0,3.0,1.0,0.0
17941200,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7843711376190186,0.4698614776134491,0.4295007884502411,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8891318440437317,0.6943069100379944,0.6624236702919006,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8692792654037476,0.64966881275177,0.4577918648719787,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7751297354698181,0.4535961747169494,0.4368194043636322,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6273016333580017,0.2346501052379608,1.0958997011184692,285.0079345703125,284.95001220703125,305.0304260253906,294.6809387207031,299.5387268066406,297.22039794921875,285.0068054199219,1.0,0.7470055818557739,0.3900319039821625,0.3900319039821625,1.0,1.0,-3.702169179916382,1.096772313117981,2.605396747589112,0.2574172616004944,0.9950608015060424,0.9950608015060424,0.0,324.6468811035156,331.0,70194.1796875,0.0,4947.3759765625,1.0,278.44390869140625,282.79913330078125,297.6611022949219,302.1459350585937,293.1499938964844,293.1499938964844,278.1499938964844,33784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914373219013214,1.0,0.0,0.0,3.853490114212036,3.853515625,9.90835928860179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0869140625,0.0,1754.064697265625,1895.4371337890625,0.0,3537.143310546875,0.9494079351425172,1.0,0.0,3.0,1.0,0.0
17941260,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7823519110679626,0.4686112999916076,0.4288461208343506,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.886899471282959,0.6928396821022034,0.6615470051765442,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8685505986213684,0.6514720916748047,0.4594025015830993,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7737107276916504,0.4534746706485748,0.4370819926261902,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6261501312255859,0.2344031184911728,1.0960595607757568,284.88983154296875,284.95001220703125,305.02423095703125,294.6915283203125,299.526123046875,297.2149353027344,284.8919677734375,1.0,0.7483869194984436,0.3889747560024261,0.3889747560024261,1.0,1.0,-3.702784776687622,1.093672513961792,2.60911226272583,0.2542934119701385,0.8959875106811523,0.8959875106811523,0.0,327.5334777832031,331.0,71001.3046875,0.0,4967.44287109375,1.0,278.15966796875,282.6627197265625,297.7117614746094,302.3319396972656,293.1499938964844,293.1499938964844,278.1499938964844,38676.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208644032478333,1.0,0.0,0.0,3.766104221343994,3.766129732131958,9.464069989917334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7939453125,0.0,1686.880859375,1895.4371337890625,0.0,3597.13330078125,0.93305641412735,1.0,0.0,3.0,1.0,0.0
17941320,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7819954752922058,0.4684570729732513,0.4286927282810211,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8865143656730652,0.6926438808441162,0.661353588104248,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8683735132217407,0.6517363786697388,0.4595713019371032,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7734454274177551,0.4534556269645691,0.4370653927326202,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.625935435295105,0.2343614399433136,1.095930099487305,284.89630126953125,284.95001220703125,305.02325439453125,294.6929016113281,299.5244140625,297.2142944335937,284.8977966308594,1.0,0.748545229434967,0.3888306021690368,0.3888306021690368,1.0,1.0,-3.7023942470550537,1.0930927991867063,2.6093015670776367,0.253790944814682,0.8957507014274597,0.8957507014274597,0.0,327.979736328125,334.0,70958.046875,0.0,4969.130859375,1.0,278.1560363769531,282.66815185546875,297.7083740234375,302.317626953125,293.1499938964844,293.1499938964844,278.45001220703125,38513.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208171963691713,1.0,0.0,0.0,3.756742477416992,3.756767988204956,9.417077535545104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.8916015625,0.0,1674.5576171875,1895.4371337890625,0.0,3596.697998046875,0.930986225605011,1.0,0.0,3.0,1.0,0.0
17941380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7803150415420532,0.4682936668395996,0.4283274114131927,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8845427632331848,0.6921499967575073,0.6606537699699402,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8681378960609436,0.6550827622413635,0.4617092609405517,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7722940444946289,0.4540877640247345,0.4375202655792236,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6249232888221741,0.2344790697097778,1.0962519645690918,285.0074157714844,284.95001220703125,305.0138854980469,294.7035827636719,299.5169982910156,297.21856689453125,285.0062866210937,1.0,0.7500947117805481,0.3876292705535888,0.3876292705535888,1.0,1.0,-3.704608201980591,1.0900830030441284,2.614525318145752,0.2501168847084045,0.994144082069397,0.994144082069397,0.0,330.69439697265625,337.0,70188.0,0.0,4992.822265625,1.0,278.4438781738281,282.8003234863281,297.6840515136719,302.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,33799.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913674294948578,1.0,0.0,0.0,3.852075338363648,3.8521010875701904,9.901086741592735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.525390625,0.0,1752.44677734375,1895.4371337890625,0.0,3530.670654296875,0.9490963220596312,1.0,0.0,3.0,1.0,0.0
17941440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7803150415420532,0.4682936668395996,0.4283274114131927,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8845427632331848,0.6921499967575073,0.6606537699699402,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8681378960609436,0.6550827622413635,0.4617092609405517,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7722940444946289,0.4540877640247345,0.4375202655792236,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6249232888221741,0.2344790697097778,1.0962519645690918,285.0074157714844,284.95001220703125,305.0138854980469,294.7035827636719,299.5169982910156,297.21856689453125,285.0062866210937,1.0,0.7500947117805481,0.3876292705535888,0.3876292705535888,1.0,1.0,-3.704608201980591,1.0900830030441284,2.614525318145752,0.2501168847084045,0.994144082069397,0.994144082069397,0.0,330.69439697265625,337.0,70188.0,0.0,4992.822265625,1.0,278.4438781738281,282.8003234863281,297.6840515136719,302.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,33799.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913674294948578,1.0,0.0,0.0,3.852075338363648,3.8521010875701904,9.901086741592735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.525390625,0.0,1752.44677734375,1895.4371337890625,0.0,3530.670654296875,0.9490963220596312,1.0,0.0,3.0,1.0,0.0
17941500,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.779453694820404,0.4676779210567474,0.4281479120254516,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8835482001304626,0.6914093494415283,0.6603420972824097,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8679819107055664,0.6561773419380188,0.4627653658390045,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7717239260673523,0.4540918171405792,0.437796801328659,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.62444669008255,0.2343940883874893,1.096684217453003,284.8759155273437,284.95001220703125,305.00836181640625,294.7084350585937,299.5099792480469,297.2164306640625,284.873779296875,1.0,0.750933051109314,0.3870286047458648,0.3870286047458648,1.0,1.0,-3.706149101257324,1.088709592819214,2.6174395084381104,0.2484816461801529,0.903735339641571,0.903735339641571,0.0,332.14068603515625,337.0,71241.2109375,0.0,5006.494140625,1.0,278.1933288574219,282.650146484375,297.7353210449219,302.40216064453125,293.1499938964844,293.1499938964844,278.1499938964844,37264.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189263582229614,1.0,0.0,0.0,3.825949907302856,3.8259758949279785,9.767239816937945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.9921875,0.0,1747.7919921875,1895.4371337890625,0.0,3579.246826171875,0.9438244104385376,1.0,0.0,3.0,1.0,0.0
17941560,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.77800053358078,0.4668911397457123,0.427517682313919,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8819770216941833,0.6904508471488953,0.6595456600189209,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8672510385513306,0.6571027040481567,0.4634554386138916,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7706509828567505,0.4539245367050171,0.4377434253692627,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.623582124710083,0.2341855615377426,1.0962555408477783,284.89654541015625,284.95001220703125,305.00225830078125,294.71295166015625,299.5015563964844,297.2125244140625,284.8980407714844,1.0,0.751610517501831,0.3864557445049286,0.3864557445049286,1.0,1.0,-3.704685926437378,1.0864211320877075,2.618264675140381,0.2465506792068481,0.8951708674430847,0.8951708674430847,0.0,334.026123046875,340.0,70937.40625,0.0,5014.15380859375,1.0,278.1563720703125,282.6703186035156,297.72857666015625,302.33770751953125,293.1499938964844,293.1499938964844,278.45001220703125,38502.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201424717903136,1.0,0.0,0.0,3.754133701324463,3.7541592121124254,9.404003549207118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.0380859375,0.0,1671.3980712890625,1895.4371337890625,0.0,3590.47314453125,0.9304794669151306,1.0,0.0,3.0,1.0,0.0
17941620,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7763659358024597,0.4667194783687591,0.427149623632431,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8800428509712219,0.6899136304855347,0.6588100790977478,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8670221567153931,0.6604049205780029,0.4655640721321106,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7695280909538269,0.4545316994190216,0.4381775259971618,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6225878596305847,0.2342977672815323,1.0965604782104492,285.0068054199219,284.95001220703125,304.98828125,294.72088623046875,299.4931335449219,297.2167663574219,285.00567626953125,1.0,0.7531383633613586,0.3853099942207336,0.3853099942207336,1.0,1.0,-3.706772804260254,1.0835239887237549,2.623248815536499,0.2430314123630523,0.9928063750267028,0.9928063750267028,0.0,336.7401123046875,343.0,70160.984375,0.0,5037.5068359375,1.0,278.4438781738281,282.8017272949219,297.7017517089844,302.186767578125,293.1499938964844,293.1499938964844,278.1499938964844,33809.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130950570106506,1.0,0.0,0.0,3.849334716796875,3.849360227584839,9.887002079267404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.193359375,0.0,1749.1702880859375,1895.4371337890625,0.0,3525.304443359375,0.9484809041023254,1.0,0.0,3.0,1.0,0.0
17941680,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7763659358024597,0.4667194783687591,0.427149623632431,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8800428509712219,0.6899136304855347,0.6588100790977478,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8670221567153931,0.6604049205780029,0.4655640721321106,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7695280909538269,0.4545316994190216,0.4381775259971618,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6225878596305847,0.2342977672815323,1.0965604782104492,285.0068054199219,284.95001220703125,304.98828125,294.72088623046875,299.4931335449219,297.2167663574219,285.00567626953125,1.0,0.7531383633613586,0.3853099942207336,0.3853099942207336,1.0,1.0,-3.706772804260254,1.0835239887237549,2.623248815536499,0.2430314123630523,0.9928063750267028,0.9928063750267028,0.0,336.7401123046875,343.0,70160.984375,0.0,5037.5068359375,1.0,278.4438781738281,282.8017272949219,297.7017517089844,302.186767578125,293.1499938964844,293.1499938964844,278.1499938964844,33809.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130950570106506,1.0,0.0,0.0,3.849334716796875,3.849360227584839,9.887002079267404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.193359375,0.0,1749.1702880859375,1895.4371337890625,0.0,3525.304443359375,0.9484809041023254,1.0,0.0,3.0,1.0,0.0
17941740,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7741081714630127,0.4653115570545196,0.4263350665569305,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8775267601013184,0.6881753206253052,0.6576647758483887,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8661488890647888,0.6623693108558655,0.4672740697860718,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7679217457771301,0.4543411433696747,0.4383761286735534,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6212643384933472,0.2339984327554702,1.096540927886963,284.8962707519531,284.95001220703125,304.97186279296875,294.727294921875,299.4765014648437,297.2107238769531,284.897705078125,1.0,0.7546312808990479,0.3841642439365387,0.3841642439365387,1.0,1.0,-3.706699132919312,1.0798897743225098,2.6268093585968018,0.2395415753126144,0.8937842845916748,0.8937842845916748,0.0,340.0741882324219,346.0,70893.25,0.0,5058.4208984375,1.0,278.15606689453125,282.672119140625,297.74334716796875,302.3508605957031,293.1499938964844,293.1499938964844,278.45001220703125,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91965252161026,1.0,0.0,0.0,3.750061273574829,3.750086545944214,9.383610972690805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.7177734375,0.0,1667.0716552734375,1895.4371337890625,0.0,3585.951171875,0.9295350909233092,1.0,0.0,3.0,1.0,0.0
17941800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7741081714630127,0.4653115570545196,0.4263350665569305,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8775267601013184,0.6881753206253052,0.6576647758483887,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8661488890647888,0.6623693108558655,0.4672740697860718,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7679217457771301,0.4543411433696747,0.4383761286735534,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6212643384933472,0.2339984327554702,1.096540927886963,284.8962707519531,284.95001220703125,304.97186279296875,294.727294921875,299.4765014648437,297.2107238769531,284.897705078125,1.0,0.7546312808990479,0.3841642439365387,0.3841642439365387,1.0,1.0,-3.706699132919312,1.0798897743225098,2.6268093585968018,0.2395415753126144,0.8937842845916748,0.8937842845916748,0.0,340.0741882324219,346.0,70893.25,0.0,5058.4208984375,1.0,278.15606689453125,282.672119140625,297.74334716796875,302.3508605957031,293.1499938964844,293.1499938964844,278.45001220703125,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91965252161026,1.0,0.0,0.0,3.750061273574829,3.750086545944214,9.383610972690805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.7177734375,0.0,1667.0716552734375,1895.4371337890625,0.0,3585.951171875,0.9295350909233092,1.0,0.0,3.0,1.0,0.0
