time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941860,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7725160717964172,0.4651327431201935,0.4259611368179321,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8756282925605774,0.6875983476638794,0.6568924188613892,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8659234046936035,0.66562819480896,0.4693507850170135,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7668230533599854,0.4549223184585571,0.4387856125831604,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6202811598777771,0.2341054081916809,1.0968217849731443,285.006103515625,284.95001220703125,304.9529113769531,294.7320861816406,299.467041015625,297.2149658203125,285.0049743652344,1.0,0.7561358213424683,0.3830821812152862,0.3830821812152862,1.0,1.0,-3.708637952804565,1.0771201848983765,2.6315176486968994,0.2361983954906463,0.9908829927444458,0.9908829927444458,0.0,342.7879943847656,349.0,70110.3359375,0.0,5081.37060546875,1.0,278.44384765625,282.80340576171875,297.7132873535156,302.1961975097656,293.1499938964844,293.1499938964844,278.1499938964844,33821.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126613736152648,1.0,0.0,0.0,3.845036029815674,3.8450615406036377,9.864932053460509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.27734375,0.0,1744.00146484375,1895.4371337890625,0.0,3521.285888671875,0.9475147128105164,1.0,0.0,3.0,1.0,0.0
17941920,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7725160717964172,0.4651327431201935,0.4259611368179321,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8756282925605774,0.6875983476638794,0.6568924188613892,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8659234046936035,0.66562819480896,0.4693507850170135,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7668230533599854,0.4549223184585571,0.4387856125831604,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6202811598777771,0.2341054081916809,1.0968217849731443,285.006103515625,284.95001220703125,304.9529113769531,294.7320861816406,299.467041015625,297.2149658203125,285.0049743652344,1.0,0.7561358213424683,0.3830821812152862,0.3830821812152862,1.0,1.0,-3.708637952804565,1.0771201848983765,2.6315176486968994,0.2361983954906463,0.9908829927444458,0.9908829927444458,0.0,342.7879943847656,349.0,70110.3359375,0.0,5081.37060546875,1.0,278.44384765625,282.80340576171875,297.7132873535156,302.1961975097656,293.1499938964844,293.1499938964844,278.1499938964844,33821.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126613736152648,1.0,0.0,0.0,3.845036029815674,3.8450615406036377,9.864932053460509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.27734375,0.0,1744.00146484375,1895.4371337890625,0.0,3521.285888671875,0.9475147128105164,1.0,0.0,3.0,1.0,0.0
17941980,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7703167796134949,0.4637226462364197,0.425142377614975,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8731653094291687,0.685827374458313,0.6557133793830872,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.865064799785614,0.6675402522087097,0.4710249602794647,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7652534246444702,0.4547057151794433,0.4389589428901672,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.618970513343811,0.2338020205497741,1.0967810153961182,284.896484375,284.95001220703125,304.93133544921875,294.7351989746094,299.4493713378906,297.2089538574219,284.8979187011719,1.0,0.7576054334640503,0.3820001482963562,0.3820001482963562,1.0,1.0,-3.708419561386109,1.0736256837844849,2.634793758392334,0.2328979521989822,0.8922929763793945,0.8922929763793945,0.0,346.1210021972656,352.0,70824.4609375,0.0,5101.85791015625,1.0,278.1560974121094,282.6748046875,297.7515869140625,302.3558959960937,293.1499938964844,293.1499938964844,278.45001220703125,38588.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192901253700256,1.0,0.0,0.0,3.744253635406494,3.744279146194458,9.354569669994816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4541015625,0.0,1660.4483642578125,1895.4371337890625,0.0,3582.60595703125,0.9282623529434204,1.0,0.0,3.0,1.0,0.0
17942040,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7703167796134949,0.4637226462364197,0.425142377614975,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8731653094291687,0.685827374458313,0.6557133793830872,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.865064799785614,0.6675402522087097,0.4710249602794647,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7652534246444702,0.4547057151794433,0.4389589428901672,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.618970513343811,0.2338020205497741,1.0967810153961182,284.896484375,284.95001220703125,304.93133544921875,294.7351989746094,299.4493713378906,297.2089538574219,284.8979187011719,1.0,0.7576054334640503,0.3820001482963562,0.3820001482963562,1.0,1.0,-3.708419561386109,1.0736256837844849,2.634793758392334,0.2328979521989822,0.8922929763793945,0.8922929763793945,0.0,346.1210021972656,352.0,70824.4609375,0.0,5101.85791015625,1.0,278.1560974121094,282.6748046875,297.7515869140625,302.3558959960937,293.1499938964844,293.1499938964844,278.45001220703125,38588.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192901253700256,1.0,0.0,0.0,3.744253635406494,3.744279146194458,9.354569669994816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4541015625,0.0,1660.4483642578125,1895.4371337890625,0.0,3582.60595703125,0.9282623529434204,1.0,0.0,3.0,1.0,0.0
17942100,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7692763209342957,0.4635500013828277,0.4247438907623291,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8719779253005981,0.6854234337806702,0.655089795589447,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8646971583366394,0.6690734624862671,0.4718773961067199,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7644915580749512,0.4549055397510528,0.4389991760253906,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6183024048805237,0.2337957918643951,1.0965092182159424,285.0156555175781,284.95001220703125,304.9195251464844,294.736083984375,299.4432983398437,297.21026611328125,285.0170593261719,1.0,0.758273720741272,0.38145911693573,0.38145911693573,1.0,1.0,-3.707928419113159,1.0717592239379885,2.636169195175171,0.2310516387224197,0.9744826555252076,0.9744826555252076,0.0,347.6802673339844,352.0,69880.1875,0.0,5110.3095703125,1.0,278.4042053222656,282.8124084472656,297.7073059082031,302.1366271972656,293.1499938964844,293.1499938964844,278.45001220703125,34511.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139159321784972,1.0,0.0,0.0,3.783313274383545,3.783338308334351,9.55075847741682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.3095703125,0.0,1675.06103515625,1895.4371337890625,0.0,3532.908935546875,0.9356396794319152,1.0,0.0,3.0,1.0,0.0
17942160,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7687632441520691,0.4635312557220459,0.4247595071792602,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.871300995349884,0.6852092742919922,0.6549052000045776,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8648386001586914,0.6707496643066406,0.4730667769908905,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7641753554344177,0.4552572965621948,0.439342051744461,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6179928779602051,0.2339035421609878,1.0970419645309448,285.0055236816406,284.95001220703125,304.90704345703125,294.73651123046875,299.4385070800781,297.2131652832031,285.0043640136719,1.0,0.7590875625610352,0.3809363842010498,0.3809363842010498,1.0,1.0,-3.7102067470550537,1.0708513259887695,2.639355421066284,0.2296040207147598,0.9885587096214294,0.9885587096214294,0.0,348.83740234375,355.0,70034.1328125,0.0,5124.4072265625,1.0,278.4438781738281,282.80548095703125,297.71795654296875,302.197021484375,293.1499938964844,293.1499938964844,278.1499938964844,33815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123842120170592,1.0,0.0,0.0,3.839135646820069,3.839161157608032,9.834679985942785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.751953125,0.0,1736.7552490234375,1895.4371337890625,0.0,3518.716796875,0.946202039718628,1.0,0.0,3.0,1.0,0.0
17942220,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7666219472885132,0.4621177017688751,0.4239360690116882,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8688921928405762,0.6834075450897217,0.653694748878479,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8639941811561584,0.672607958316803,0.4747047424316406,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7626408934593201,0.4550129473209381,0.4394887685775757,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6166890859603882,0.2335964739322662,1.0969817638397217,284.8967590332031,284.95001220703125,304.87994384765625,294.7359619140625,299.4195251464844,297.2071838378906,284.8981628417969,1.0,0.76053386926651,0.3798909485340118,0.3798909485340118,1.0,1.0,-3.709846019744873,1.0674140453338623,2.6424319744110107,0.2264138311147689,0.8903865218162537,0.8903865218162537,0.0,352.1680908203125,358.0,70726.40625,0.0,5144.46240234375,1.0,278.1561584472656,282.6778869628906,297.7527160644531,302.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919095516204834,1.0,0.0,0.0,3.736586093902588,3.736611604690552,9.316296427641646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8828125,0.0,1651.69189453125,1895.4371337890625,0.0,3580.808837890625,0.9265773892402648,1.0,0.0,3.0,1.0,0.0
17942280,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7666219472885132,0.4621177017688751,0.4239360690116882,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8688921928405762,0.6834075450897217,0.653694748878479,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8639941811561584,0.672607958316803,0.4747047424316406,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7626408934593201,0.4550129473209381,0.4394887685775757,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6166890859603882,0.2335964739322662,1.0969817638397217,284.8967590332031,284.95001220703125,304.87994384765625,294.7359619140625,299.4195251464844,297.2071838378906,284.8981628417969,1.0,0.76053386926651,0.3798909485340118,0.3798909485340118,1.0,1.0,-3.709846019744873,1.0674140453338623,2.6424319744110107,0.2264138311147689,0.8903865218162537,0.8903865218162537,0.0,352.1680908203125,358.0,70726.40625,0.0,5144.46240234375,1.0,278.1561584472656,282.6778869628906,297.7527160644531,302.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919095516204834,1.0,0.0,0.0,3.736586093902588,3.736611604690552,9.316296427641646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8828125,0.0,1651.69189453125,1895.4371337890625,0.0,3580.808837890625,0.9265773892402648,1.0,0.0,3.0,1.0,0.0
17942340,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7651122808456421,0.461913913488388,0.4235481023788452,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8670687675476074,0.6827518939971924,0.6528573632240295,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8637726902961731,0.6757674813270569,0.4767148196697235,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7615870237350464,0.4555343985557556,0.4398470222949981,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6157163977622986,0.2336936891078949,1.097231388092041,285.0042419433594,284.95001220703125,304.8500061035156,294.7334289550781,299.4071960449219,297.2113647460937,285.00311279296875,1.0,0.7619943618774414,0.3788455128669739,0.3788455128669739,1.0,1.0,-3.71151065826416,1.064646601676941,2.6468639373779297,0.223179280757904,0.9854041934013368,0.9854041934013368,0.0,354.8810119628906,361.0,69931.3046875,0.0,5166.65283203125,1.0,278.4437561035156,282.8072814941406,297.715576171875,302.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,33838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122906923294068,1.0,0.0,0.0,3.831737995147705,3.831763505935669,9.796815447771223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3271484375,0.0,1727.940673828125,1895.4371337890625,0.0,3517.85009765625,0.9445126056671144,1.0,0.0,3.0,1.0,0.0
17942400,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7651122808456421,0.461913913488388,0.4235481023788452,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8670687675476074,0.6827518939971924,0.6528573632240295,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8637726902961731,0.6757674813270569,0.4767148196697235,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7615870237350464,0.4555343985557556,0.4398470222949981,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6157163977622986,0.2336936891078949,1.097231388092041,285.0042419433594,284.95001220703125,304.8500061035156,294.7334289550781,299.4071960449219,297.2113647460937,285.00311279296875,1.0,0.7619943618774414,0.3788455128669739,0.3788455128669739,1.0,1.0,-3.71151065826416,1.064646601676941,2.6468639373779297,0.223179280757904,0.9854041934013368,0.9854041934013368,0.0,354.8810119628906,361.0,69931.3046875,0.0,5166.65283203125,1.0,278.4437561035156,282.8072814941406,297.715576171875,302.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,33838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122906923294068,1.0,0.0,0.0,3.831737995147705,3.831763505935669,9.796815447771223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3271484375,0.0,1727.940673828125,1895.4371337890625,0.0,3517.85009765625,0.9445126056671144,1.0,0.0,3.0,1.0,0.0
17942460,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7631213665008545,0.4605420529842376,0.422762393951416,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8648194074630737,0.6809874176979065,0.6516802906990051,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8629842400550842,0.677484393119812,0.4782594442367553,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7601560354232788,0.455268532037735,0.4399714171886444,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6144757866859436,0.2333960235118866,1.097191333770752,284.8952331542969,284.95001220703125,304.819580078125,294.73004150390625,299.3878173828125,297.2055358886719,284.8968505859375,1.0,0.7633678913116455,0.3778599500656128,0.3778599500656128,1.0,1.0,-3.71112060546875,1.0613770484924316,2.6497435569763184,0.2201928496360778,0.888241708278656,0.888241708278656,0.0,358.0701599121094,361.0,70614.1875,0.0,5185.724609375,1.0,278.1572570800781,282.6798400878906,297.7484436035156,302.343994140625,293.1499938964844,293.1499938964844,278.1499938964844,38718.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190315008163452,1.0,0.0,0.0,3.729862928390503,3.729888200759888,9.282800306209538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.71484375,0.0,1644.634765625,1895.4371337890625,0.0,3580.2177734375,0.925146758556366,1.0,0.0,3.0,1.0,0.0
17942520,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7630194425582886,0.4604926407337188,0.4227124154567718,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8647068738937378,0.6809181571006775,0.6516111493110657,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8629326224327087,0.6775645613670349,0.4783095121383667,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7600792050361633,0.4552586376667022,0.4399616718292236,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6144080758094788,0.2333822250366211,1.0971455574035645,284.89715576171875,284.95001220703125,304.8182983398437,294.7298889160156,299.3870544433594,297.2053527832031,284.8985290527344,1.0,0.7634162306785583,0.3778188824653625,0.3778188824653625,1.0,1.0,-3.710970401763916,1.0611975193023682,2.649772882461548,0.2200469672679901,0.8880640268325806,0.8880640268325806,0.0,358.2159729003906,364.0,70598.4765625,0.0,5186.203125,1.0,278.1562194824219,282.68145751953125,297.7467041015625,302.3387145996094,293.1499938964844,293.1499938964844,278.45001220703125,38649.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190109968185424,1.0,0.0,0.0,3.726959705352783,3.726984977722168,9.268355825042818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.9169921875,0.0,1640.728515625,1895.4371337890625,0.0,3580.028564453125,0.9244642853736876,1.0,0.0,3.0,1.0,0.0
17942580,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7615454196929932,0.460274189710617,0.422316163778305,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8629158139228821,0.6802195906639099,0.6507406830787659,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8626855611801147,0.6805856823921204,0.4802478849887848,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7590416669845581,0.4557477235794067,0.440292477607727,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.613430380821228,0.2334743589162826,1.0973820686340332,285.0033569335937,284.95001220703125,304.7860412597656,294.7263488769531,299.3739624023437,297.2091064453125,285.0022277832031,1.0,0.7648518681526184,0.3767922818660736,0.3767922818660736,1.0,1.0,-3.7124505043029785,1.058415412902832,2.6540348529815674,0.216883972287178,0.9820106625556946,0.9820106625556946,0.0,360.9347229003906,367.0,69805.7265625,0.0,5207.90380859375,1.0,278.4436950683594,282.80975341796875,297.70806884765625,302.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,33839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912122368812561,1.0,0.0,0.0,3.8226120471954346,3.8226375579833984,9.750204981173738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.1591796875,0.0,1716.8944091796875,1895.4371337890625,0.0,3516.28955078125,0.9424476027488708,1.0,0.0,3.0,1.0,0.0
17942640,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7615454196929932,0.460274189710617,0.422316163778305,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8629158139228821,0.6802195906639099,0.6507406830787659,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8626855611801147,0.6805856823921204,0.4802478849887848,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7590416669845581,0.4557477235794067,0.440292477607727,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.613430380821228,0.2334743589162826,1.0973820686340332,285.0033569335937,284.95001220703125,304.7860412597656,294.7263488769531,299.3739624023437,297.2091064453125,285.0022277832031,1.0,0.7648518681526184,0.3767922818660736,0.3767922818660736,1.0,1.0,-3.7124505043029785,1.058415412902832,2.6540348529815674,0.216883972287178,0.9820106625556946,0.9820106625556946,0.0,360.9347229003906,367.0,69805.7265625,0.0,5207.90380859375,1.0,278.4436950683594,282.80975341796875,297.70806884765625,302.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,33839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912122368812561,1.0,0.0,0.0,3.8226120471954346,3.8226375579833984,9.750204981173738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.1591796875,0.0,1716.8944091796875,1895.4371337890625,0.0,3516.28955078125,0.9424476027488708,1.0,0.0,3.0,1.0,0.0
17942700,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7607734799385071,0.4596357941627502,0.4221099317073822,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8619964122772217,0.6793785691261292,0.6503283977508545,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8624861240386963,0.6814388632774353,0.4811552464962005,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.758513331413269,0.4556731879711151,0.4404961466789245,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6129571795463562,0.2333731949329376,1.0977463722229004,284.8743591308594,284.95001220703125,304.76971435546875,294.7245788574219,299.3641662597656,297.20654296875,284.8725891113281,1.0,0.7656241655349731,0.3762789666652679,0.3762789666652679,1.0,1.0,-3.713489770889282,1.0571110248565674,2.656378746032715,0.2154935896396637,0.8921564817428589,0.8921564817428589,0.0,362.4010009765625,367.0,70792.5546875,0.0,5220.3154296875,1.0,278.1940002441406,282.6630249023437,297.7525329589844,302.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,37534.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174742102622986,1.0,0.0,0.0,3.790752649307251,3.790778398513794,9.588356988388114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.6455078125,0.0,1707.4002685546875,1895.4371337890625,0.0,3565.83056640625,0.9360101819038392,1.0,0.0,3.0,1.0,0.0
17942760,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.759493350982666,0.4588482975959778,0.4214716553688049,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8605875372886658,0.6783460378646851,0.6494528651237488,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8617681264877319,0.6821290254592896,0.4816789627075195,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7575517296791077,0.4554423987865448,0.4403769075870514,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6121024489402771,0.2331570833921432,1.0972683429718018,284.8980712890625,284.95001220703125,304.7532653808594,294.7228088378906,299.3531799316406,297.2023620605469,284.89947509765625,1.0,0.7662375569343567,0.3757921755313873,0.3757921755313873,1.0,1.0,-3.711582899093628,1.0549304485321045,2.6566524505615234,0.2138330787420272,0.8858799338340759,0.8858799338340759,0.0,364.2868347167969,370.0,70455.7109375,0.0,5226.5810546875,1.0,278.1566162109375,282.6859741210937,297.73907470703125,302.3219299316406,293.1499938964844,293.1499938964844,278.45001220703125,38631.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187358021736144,1.0,0.0,0.0,3.716077327728272,3.716102361679077,9.21430910238996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.451171875,0.0,1627.9813232421875,1895.4371337890625,0.0,3577.4873046875,0.9221204519271852,1.0,0.0,3.0,1.0,0.0
17942820,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7580490112304688,0.4586090445518493,0.42106494307518,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8588209748268127,0.6775978803634644,0.6485427021980286,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8614429831504822,0.6849497556686401,0.4834632277488708,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.756525456905365,0.4558953046798706,0.4406794607639313,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6111081838607788,0.2332397550344467,1.0974791049957275,285.00250244140625,284.95001220703125,304.7200012207031,294.7192687988281,299.3398132324219,297.20556640625,285.0013427734375,1.0,0.767634928226471,0.3748186230659485,0.3748186230659485,1.0,1.0,-3.712752103805542,1.0522040128707886,2.660548210144043,0.2108371406793594,0.978521168231964,0.978521168231964,0.0,367.0139770507813,373.0,69669.265625,0.0,5247.42138671875,1.0,278.4436340332031,282.8125915527344,297.7008361816406,302.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118258953094482,1.0,0.0,0.0,3.8126165866851807,3.812641859054565,9.699281235953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.404296875,0.0,1704.7880859375,1895.4371337890625,0.0,3513.541015625,0.9401801228523254,1.0,0.0,3.0,1.0,0.0
17942880,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7580490112304688,0.4586090445518493,0.42106494307518,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8588209748268127,0.6775978803634644,0.6485427021980286,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8614429831504822,0.6849497556686401,0.4834632277488708,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.756525456905365,0.4558953046798706,0.4406794607639313,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6111081838607788,0.2332397550344467,1.0974791049957275,285.00250244140625,284.95001220703125,304.7200012207031,294.7192687988281,299.3398132324219,297.20556640625,285.0013427734375,1.0,0.767634928226471,0.3748186230659485,0.3748186230659485,1.0,1.0,-3.712752103805542,1.0522040128707886,2.660548210144043,0.2108371406793594,0.978521168231964,0.978521168231964,0.0,367.0139770507813,373.0,69669.265625,0.0,5247.42138671875,1.0,278.4436340332031,282.8125915527344,297.7008361816406,302.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118258953094482,1.0,0.0,0.0,3.8126165866851807,3.812641859054565,9.699281235953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.404296875,0.0,1704.7880859375,1895.4371337890625,0.0,3513.541015625,0.9401801228523254,1.0,0.0,3.0,1.0,0.0
17942940,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7560462951660156,0.4571703672409057,0.4202060103416443,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8565427660942078,0.6756923794746399,0.6472194194793701,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8605157136917114,0.6864054799079895,0.4848179221153259,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7550625801086426,0.455554336309433,0.4407292008399963,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6097704768180847,0.2329152971506118,1.0973272323608398,284.8985595703125,284.95001220703125,304.686279296875,294.7157592773437,299.3190612792969,297.1988830566406,284.89990234375,1.0,0.7689849138259888,0.3738450407981872,0.3738450407981872,1.0,1.0,-3.711645126342773,1.0487231016159058,2.662922143936157,0.2078789919614792,0.8832201361656189,0.8832201361656189,0.0,370.3591613769531,376.0,70304.046875,0.0,5265.32763671875,1.0,278.1563720703125,282.6900634765625,297.7320251464844,302.3050842285156,293.1499938964844,293.1499938964844,278.45001220703125,38677.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184393286705016,1.0,0.0,0.0,3.704601287841797,3.7046263217926025,9.157485578725756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.94140625,0.0,1615.1021728515625,1895.4371337890625,0.0,3574.748779296875,0.9195217490196228,1.0,0.0,3.0,1.0,0.0
17943000,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7560462951660156,0.4571703672409057,0.4202060103416443,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8565427660942078,0.6756923794746399,0.6472194194793701,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8605157136917114,0.6864054799079895,0.4848179221153259,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7550625801086426,0.455554336309433,0.4407292008399963,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6097704768180847,0.2329152971506118,1.0973272323608398,284.8985595703125,284.95001220703125,304.686279296875,294.7157592773437,299.3190612792969,297.1988830566406,284.89990234375,1.0,0.7689849138259888,0.3738450407981872,0.3738450407981872,1.0,1.0,-3.711645126342773,1.0487231016159058,2.662922143936157,0.2078789919614792,0.8832201361656189,0.8832201361656189,0.0,370.3591613769531,376.0,70304.046875,0.0,5265.32763671875,1.0,278.1563720703125,282.6900634765625,297.7320251464844,302.3050842285156,293.1499938964844,293.1499938964844,278.45001220703125,38677.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184393286705016,1.0,0.0,0.0,3.704601287841797,3.7046263217926025,9.157485578725756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.94140625,0.0,1615.1021728515625,1895.4371337890625,0.0,3574.748779296875,0.9195217490196228,1.0,0.0,3.0,1.0,0.0
17943060,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7546406984329224,0.4569140672683716,0.4197860956192016,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.854817807674408,0.674911618232727,0.6462807059288025,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.860194742679596,0.6891739368438721,0.4865633845329284,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7540557384490967,0.4559710621833801,0.4409987926483154,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6087836027145386,0.2329926341772079,1.0975137948989868,285.0018615722656,284.95001220703125,304.6520690917969,294.7123107910156,299.3059997558594,297.20220947265625,285.0007019042969,1.0,0.7703532576560974,0.3729352653026581,0.3729352653026581,1.0,1.0,-3.712648868560791,1.0461300611495972,2.6665189266204834,0.2050866931676864,0.9750436544418336,0.9750436544418336,0.0,373.0749206542969,379.0,69528.296875,0.0,5285.60888671875,1.0,278.44354248046875,282.8157653808594,297.6937255859375,302.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114863276481628,1.0,0.0,0.0,3.8020758628845215,3.802100896835327,9.645724503570818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.9140625,0.0,1692.0504150390625,1895.4371337890625,0.0,3510.392333984375,0.9377886056900024,1.0,0.0,3.0,1.0,0.0
17943120,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7546406984329224,0.4569140672683716,0.4197860956192016,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.854817807674408,0.674911618232727,0.6462807059288025,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.860194742679596,0.6891739368438721,0.4865633845329284,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7540557384490967,0.4559710621833801,0.4409987926483154,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6087836027145386,0.2329926341772079,1.0975137948989868,285.0018615722656,284.95001220703125,304.6520690917969,294.7123107910156,299.3059997558594,297.20220947265625,285.0007019042969,1.0,0.7703532576560974,0.3729352653026581,0.3729352653026581,1.0,1.0,-3.712648868560791,1.0461300611495972,2.6665189266204834,0.2050866931676864,0.9750436544418336,0.9750436544418336,0.0,373.0749206542969,379.0,69528.296875,0.0,5285.60888671875,1.0,278.44354248046875,282.8157653808594,297.6937255859375,302.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114863276481628,1.0,0.0,0.0,3.8020758628845215,3.802100896835327,9.645724503570818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.9140625,0.0,1692.0504150390625,1895.4371337890625,0.0,3510.392333984375,0.9377886056900024,1.0,0.0,3.0,1.0,0.0
17943180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7527986168861389,0.4555256366729736,0.4189743101596832,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8527161478996277,0.6730689406394958,0.6450157165527344,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8593428134918213,0.6905001997947693,0.4878337979316711,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7527047395706177,0.4556122124195099,0.4410296082496643,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6075392961502075,0.2326822131872177,1.0973975658416748,284.8973388671875,284.95001220703125,304.6190490722656,294.70904541015625,299.2865600585937,297.1960144042969,284.8988952636719,1.0,0.7716248035430908,0.3720678389072418,0.3720678389072418,1.0,1.0,-3.71158766746521,1.042997121810913,2.668590545654297,0.2024905532598495,0.8811067938804626,0.8811067938804626,0.0,376.2430725097656,379.0,70170.9609375,0.0,5302.5146484375,1.0,278.15771484375,282.69293212890625,297.72711181640625,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,38766.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181191921234132,1.0,0.0,0.0,3.696278810501098,3.696303606033325,9.116386081586824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.357421875,0.0,1606.22900390625,1895.4371337890625,0.0,3571.791259765625,0.91773521900177,1.0,0.0,3.0,1.0,0.0
17943240,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7526906728744507,0.4554689824581146,0.4189168214797973,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8525957465171814,0.6729861497879028,0.6449329257011414,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8592833876609802,0.6905785202980042,0.487881064414978,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7526220679283142,0.4555976390838623,0.4410150051116943,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6074615716934204,0.2326663136482238,1.0973432064056396,284.8993530273437,284.95001220703125,304.617431640625,294.7088928222656,299.28564453125,297.19580078125,284.9007263183594,1.0,0.7716769576072693,0.3720254898071289,0.3720254898071289,1.0,1.0,-3.711392402648926,1.0427982807159424,2.6685941219329834,0.2023398876190185,0.8808761239051819,0.8808761239051819,0.0,376.409912109375,382.0,70153.796875,0.0,5302.986328125,1.0,278.1566162109375,282.6947021484375,297.72509765625,302.2884826660156,293.1499938964844,293.1499938964844,278.45001220703125,38673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180811643600464,1.0,0.0,0.0,3.692972183227539,3.6929969787597656,9.100082820623356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.1103515625,0.0,1601.74462890625,1895.4371337890625,0.0,3571.439453125,0.9169608950614928,1.0,0.0,3.0,1.0,0.0
17943300,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.751782238483429,0.4552642405033111,0.4185051023960113,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8515389561653137,0.6724965572357178,0.6442444324493408,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8589008450508118,0.6918728351593018,0.4885692894458771,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7519374489784241,0.4557194113731384,0.440988689661026,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.606799304485321,0.2326506525278091,1.097044825553894,285.0143127441406,284.95001220703125,304.5999755859375,294.70721435546875,299.27850341796875,297.1968078613281,285.015380859375,1.0,0.7722803354263306,0.3715705871582031,0.3715705871582031,1.0,1.0,-3.710498094558716,1.0410534143447876,2.6694445610046387,0.2007918655872345,0.960589587688446,0.960589587688446,0.0,377.9554748535156,382.0,69238.6640625,0.0,5310.11328125,1.0,278.403076171875,282.82794189453125,297.67822265625,302.0677490234375,293.1499938964844,293.1499938964844,278.45001220703125,34431.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126823544502258,1.0,0.0,0.0,3.734896421432495,3.734920978546143,9.307871664532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.4189453125,0.0,1617.6810302734375,1895.4371337890625,0.0,3521.480224609375,0.924742579460144,1.0,0.0,3.0,1.0,0.0
17943360,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7513155937194824,0.4551902711391449,0.4184809625148773,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8509056568145752,0.6721711754798889,0.6439669132232666,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8589600324630737,0.6932883262634277,0.4895875453948974,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7516279816627502,0.4559749960899353,0.4412505626678467,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6064844131469727,0.2327391356229782,1.0975182056427002,285.0014343261719,284.95001220703125,304.5823974609375,294.70556640625,299.2726135253906,297.1991882324219,285.000244140625,1.0,0.773022472858429,0.3711320161819458,0.3711320161819458,1.0,1.0,-3.712242364883423,1.040202498435974,2.6720399856567383,0.1996088922023773,0.9718246459960938,0.9718246459960938,0.0,379.1257934570313,385.0,69387.9765625,0.0,5322.8125,1.0,278.4435119628906,282.81915283203125,297.68682861328125,302.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,33789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111284613609314,1.0,0.0,0.0,3.791512489318848,3.791537523269653,9.592200740371482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.9609375,0.0,1679.203857421875,1895.4371337890625,0.0,3507.073486328125,0.9354149103164672,1.0,0.0,3.0,1.0,0.0
17943420,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7494081854820251,0.4537362456321716,0.4175963103771209,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8487301468849182,0.6702249050140381,0.6425914168357849,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8580538630485535,0.6946355104446411,0.4908613860607147,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7502150535583496,0.4555671811103821,0.4412297904491424,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6051729917526245,0.232410728931427,1.0973265171051023,284.9001159667969,284.95001220703125,304.54693603515625,294.70233154296875,299.25244140625,297.1929626464844,284.90118408203125,1.0,0.7743217349052429,0.3702548742294311,0.3702548742294311,1.0,1.0,-3.7108113765716553,1.0369139909744265,2.6738972663879395,0.1969672888517379,0.8786081075668335,0.8786081075668335,0.0,382.460693359375,373.0,70011.0859375,0.0,5339.64599609375,1.0,278.1569519042969,282.69903564453125,297.7181091308594,302.2718811035156,293.1499938964844,293.1499938964844,278.45001220703125,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176991581916808,1.0,0.0,0.0,3.682574987411499,3.6825997829437256,9.048914648701612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.56640625,0.0,1589.257080078125,1895.4371337890625,0.0,3567.91015625,0.9145793318748474,1.0,0.0,3.0,1.0,0.0
17943480,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7494081854820251,0.4537362456321716,0.4175963103771209,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8487301468849182,0.6702249050140381,0.6425914168357849,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8580538630485535,0.6946355104446411,0.4908613860607147,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7502150535583496,0.4555671811103821,0.4412297904491424,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6051729917526245,0.232410728931427,1.0973265171051023,284.9001159667969,284.95001220703125,304.54693603515625,294.70233154296875,299.25244140625,297.1929626464844,284.90118408203125,1.0,0.7743217349052429,0.3702548742294311,0.3702548742294311,1.0,1.0,-3.7108113765716553,1.0369139909744265,2.6738972663879395,0.1969672888517379,0.8786081075668335,0.8786081075668335,0.0,382.460693359375,373.0,70011.0859375,0.0,5339.64599609375,1.0,278.1569519042969,282.69903564453125,297.7181091308594,302.2718811035156,293.1499938964844,293.1499938964844,278.45001220703125,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176991581916808,1.0,0.0,0.0,3.682574987411499,3.6825997829437256,9.048914648701612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.56640625,0.0,1589.257080078125,1895.4371337890625,0.0,3567.91015625,0.9145793318748474,1.0,0.0,3.0,1.0,0.0
17943540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.75090491771698,0.4534575343132019,0.4168903231620788,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8503554463386536,0.6693876385688782,0.6413246989250183,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8611375093460083,0.697296142578125,0.4923261404037475,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7520853281021118,0.4559179842472076,0.4411548674106598,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6066768765449524,0.2324951291084289,1.0961737632751465,284.9988098144531,284.95001220703125,304.5111389160156,294.6991882324219,299.2392883300781,297.1965637207031,284.99755859375,1.0,0.7716900706291199,0.3693777322769165,0.3693777322769165,1.0,1.0,-3.708717823028565,1.0334210395812988,2.6752967834472656,0.1940784901380539,0.9667595624923706,0.9667595624923706,0.0,377.7653198242188,361.0,69208.65625,0.0,5303.60302734375,1.0,278.4433898925781,282.8212280273437,297.6803283691406,302.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,33839.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107221961021424,1.0,0.0,0.0,3.779768228530884,3.7797932624816895,9.532869285067136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.8232421875,0.0,1665.655029296875,1895.4371337890625,0.0,3503.304931640625,0.9327480792999268,1.0,0.0,3.0,1.0,0.0
17943600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.75090491771698,0.4534575343132019,0.4168903231620788,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8503554463386536,0.6693876385688782,0.6413246989250183,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8611375093460083,0.697296142578125,0.4923261404037475,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7520853281021118,0.4559179842472076,0.4411548674106598,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6066768765449524,0.2324951291084289,1.0961737632751465,284.9988098144531,284.95001220703125,304.5111389160156,294.6991882324219,299.2392883300781,297.1965637207031,284.99755859375,1.0,0.7716900706291199,0.3693777322769165,0.3693777322769165,1.0,1.0,-3.708717823028565,1.0334210395812988,2.6752967834472656,0.1940784901380539,0.9667595624923706,0.9667595624923706,0.0,377.7653198242188,361.0,69208.65625,0.0,5303.60302734375,1.0,278.4433898925781,282.8212280273437,297.6803283691406,302.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,33839.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107221961021424,1.0,0.0,0.0,3.779768228530884,3.7797932624816895,9.532869285067136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.8232421875,0.0,1665.655029296875,1895.4371337890625,0.0,3503.304931640625,0.9327480792999268,1.0,0.0,3.0,1.0,0.0
17943660,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7534685134887695,0.4520843923091888,0.4156375825405121,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8533248901367188,0.667478621006012,0.6395252346992493,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8655738234519958,0.6986488103866577,0.4932652115821838,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7551494240760803,0.4555405080318451,0.4407060146331787,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6092312335968018,0.2322421818971634,1.0941520929336548,284.8993225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.21954345703125,297.19122314453125,284.9003295898437,1.0,0.7673566341400146,0.3685402274131775,0.3685402274131775,1.0,1.0,-3.703214406967163,1.0289504528045654,2.6742637157440186,0.1911863982677459,0.8736068606376648,0.8736068606376648,0.0,369.7923583984375,349.0,69741.8671875,0.0,5236.61328125,1.0,278.1570739746094,282.7041931152344,297.7109375,302.2486877441406,293.1499938964844,293.1499938964844,278.45001220703125,38715.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170961976051332,1.0,0.0,0.0,3.6643669605255127,3.66439151763916,8.959652859630296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0107421875,0.0,1569.6085205078125,1895.4371337890625,0.0,3562.336669921875,0.910625696182251,1.0,0.0,3.0,1.0,0.0
