time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943720,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7534685134887695,0.4520843923091888,0.4156375825405121,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8533248901367188,0.667478621006012,0.6395252346992493,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8655738234519958,0.6986488103866577,0.4932652115821838,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7551494240760803,0.4555405080318451,0.4407060146331787,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6092312335968018,0.2322421818971634,1.0941520929336548,284.8993225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.21954345703125,297.19122314453125,284.9003295898437,1.0,0.7673566341400146,0.3685402274131775,0.3685402274131775,1.0,1.0,-3.703214406967163,1.0289504528045654,2.6742637157440186,0.1911863982677459,0.8736068606376648,0.8736068606376648,0.0,369.7923583984375,349.0,69741.8671875,0.0,5236.61328125,1.0,278.1570739746094,282.7041931152344,297.7109375,302.2486877441406,293.1499938964844,293.1499938964844,278.45001220703125,38715.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170961976051332,1.0,0.0,0.0,3.6643669605255127,3.66439151763916,8.959652859630296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0107421875,0.0,1569.6085205078125,1895.4371337890625,0.0,3562.336669921875,0.910625696182251,1.0,0.0,3.0,1.0,0.0
17943780,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7575777769088745,0.4519125819206238,0.4148186147212982,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8579211235046387,0.6667051315307617,0.6380967497825623,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8717969059944153,0.7013500928878784,0.4945938289165497,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7596434950828552,0.4559562802314758,0.4404676258563995,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.612908661365509,0.2324471622705459,1.092455267906189,284.9966125488281,284.95001220703125,304.4385070800781,294.6932373046875,299.20721435546875,297.19586181640625,284.99542236328125,1.0,0.7622098326683044,0.3677027225494385,0.3677027225494385,1.0,1.0,-3.69977068901062,1.0251564979553225,2.674614191055298,0.1882609277963638,0.95965975522995,0.95965975522995,0.0,359.3340148925781,337.0,68928.734375,0.0,5160.25439453125,1.0,278.4432067871094,282.8254699707031,297.67333984375,302.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,33890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098833203315736,1.0,0.0,0.0,3.7605412006378174,3.760565996170044,9.436132017981436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.5283203125,0.0,1643.39990234375,1895.4371337890625,0.0,3495.52099609375,0.9284566044807434,1.0,0.0,3.0,1.0,0.0
17943840,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7575777769088745,0.4519125819206238,0.4148186147212982,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8579211235046387,0.6667051315307617,0.6380967497825623,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8717969059944153,0.7013500928878784,0.4945938289165497,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7596434950828552,0.4559562802314758,0.4404676258563995,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.612908661365509,0.2324471622705459,1.092455267906189,284.9966125488281,284.95001220703125,304.4385070800781,294.6932373046875,299.20721435546875,297.19586181640625,284.99542236328125,1.0,0.7622098326683044,0.3677027225494385,0.3677027225494385,1.0,1.0,-3.69977068901062,1.0251564979553225,2.674614191055298,0.1882609277963638,0.95965975522995,0.95965975522995,0.0,359.3340148925781,337.0,68928.734375,0.0,5160.25439453125,1.0,278.4432067871094,282.8254699707031,297.67333984375,302.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,33890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098833203315736,1.0,0.0,0.0,3.7605412006378174,3.760565996170044,9.436132017981436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.5283203125,0.0,1643.39990234375,1895.4371337890625,0.0,3495.52099609375,0.9284566044807434,1.0,0.0,3.0,1.0,0.0
17943900,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7598420977592468,0.4513268768787384,0.4143831133842468,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8604744076728821,0.6658549308776855,0.6373847126960754,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8751575350761414,0.7020937204360962,0.4952114522457123,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7621333599090576,0.4558574855327606,0.4403680860996246,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6149047613143921,0.2324211150407791,1.0918292999267578,284.8726501464844,284.95001220703125,304.4201354980469,294.6918334960937,299.1981201171875,297.1942138671875,284.8716125488281,1.0,0.7595112919807434,0.3672839701175689,0.3672839701175689,1.0,1.0,-3.698268413543701,1.023322820663452,2.674945592880249,0.1869692057371139,0.8715161085128784,0.8715161085128784,0.0,353.8424987792969,337.0,69797.7109375,0.0,5121.1015625,1.0,278.1954345703125,282.6855773925781,297.71826171875,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,37999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915088713169098,1.0,0.0,0.0,3.718562602996826,3.718587636947632,9.226637871506682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8642578125,0.0,1626.035400390625,1895.4371337890625,0.0,3543.7666015625,0.9200037121772766,1.0,0.0,3.0,1.0,0.0
17943960,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7617636919021606,0.4506432712078094,0.4135538339614868,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8627209067344666,0.6648694276809692,0.6362522840499878,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8781892657279968,0.7027398943901062,0.4954771995544433,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7643490433692932,0.455642431974411,0.4399682283401489,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.616622805595398,0.2323106676340103,1.090440034866333,284.90155029296875,284.95001220703125,304.4017028808594,294.6904602050781,299.1883850097656,297.19146728515625,284.9027099609375,1.0,0.7565926909446716,0.3669209480285644,0.3669209480285644,1.0,1.0,-3.694077730178833,1.02080237865448,2.6732754707336426,0.1855308711528778,0.8694596290588379,0.8694596290588379,0.0,348.5782165527344,325.0,69429.203125,0.0,5075.5048828125,1.0,278.1571350097656,282.71295166015625,297.7047119140625,302.2222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161222577095032,1.0,0.0,0.0,3.640991926193237,3.6410164833068848,8.845710794957995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.7626953125,0.0,1543.897216796875,1895.4371337890625,0.0,3553.330078125,0.9055808186531068,1.0,0.0,3.0,1.0,0.0
17944020,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7671136260032654,0.4505254924297333,0.4127491116523742,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8687057495117188,0.664129376411438,0.6348177194595337,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8858957886695862,0.7054409980773926,0.4967779517173767,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7701037526130676,0.4560903012752533,0.4397186934947967,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6209548711776733,0.2326046675443649,1.0889313220977783,284.9965515136719,284.95001220703125,304.3646240234375,294.6878356933594,299.1769714355469,297.1965026855469,284.9956970214844,1.0,0.7507957220077515,0.366194874048233,0.366194874048233,1.0,1.0,-3.690823554992676,1.0174293518066406,2.673394203186035,0.182998850941658,0.95420241355896,0.95420241355896,0.0,336.7476806640625,313.0,68651.4296875,0.0,4991.3740234375,1.0,278.4422912597656,282.8318786621094,297.66827392578125,302.0599670410156,293.1499938964844,293.1499938964844,278.1499938964844,33901.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089114665985109,1.0,0.0,0.0,3.738821029663086,3.738845586776733,9.32744342208025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.76171875,0.0,1618.1668701171875,1895.4371337890625,0.0,3486.498779296875,0.923821747303009,1.0,0.0,3.0,1.0,0.0
17944080,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7671136260032654,0.4505254924297333,0.4127491116523742,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8687057495117188,0.664129376411438,0.6348177194595337,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8858957886695862,0.7054409980773926,0.4967779517173767,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7701037526130676,0.4560903012752533,0.4397186934947967,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6209548711776733,0.2326046675443649,1.0889313220977783,284.9965515136719,284.95001220703125,304.3646240234375,294.6878356933594,299.1769714355469,297.1965026855469,284.9956970214844,1.0,0.7507957220077515,0.366194874048233,0.366194874048233,1.0,1.0,-3.690823554992676,1.0174293518066406,2.673394203186035,0.182998850941658,0.95420241355896,0.95420241355896,0.0,336.7476806640625,313.0,68651.4296875,0.0,4991.3740234375,1.0,278.4422912597656,282.8318786621094,297.66827392578125,302.0599670410156,293.1499938964844,293.1499938964844,278.1499938964844,33901.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089114665985109,1.0,0.0,0.0,3.738821029663086,3.738845586776733,9.32744342208025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.76171875,0.0,1618.1668701171875,1895.4371337890625,0.0,3486.498779296875,0.923821747303009,1.0,0.0,3.0,1.0,0.0
17944140,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7722846269607544,0.4493091404438019,0.4114962220191955,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8746103048324585,0.662329912185669,0.6329688429832458,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8934456706047058,0.706822395324707,0.4976281225681305,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7758165001869202,0.4558015763759613,0.4392099380493164,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6251635551452637,0.2325402200222015,1.0871105194091797,284.9032897949219,284.95001220703125,304.3272705078125,294.68536376953125,299.15875244140625,297.1924743652344,284.9042358398437,1.0,0.7448304295539856,0.3654688000679016,0.3654688000679016,1.0,1.0,-3.685321569442749,1.0133317708969116,2.671989917755127,0.1804854869842529,0.8658419251441956,0.8658419251441956,0.0,325.33123779296875,301.0,69154.2109375,0.0,4903.47021484375,1.0,278.1571655273437,282.7205505371094,297.6995849609375,302.1988525390625,293.1499938964844,293.1499938964844,278.45001220703125,38714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151347279548644,1.0,0.0,0.0,3.620884895324707,3.620908975601196,8.748280606596381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1025390625,0.0,1521.1650390625,1895.4371337890625,0.0,3544.19287109375,0.901068150997162,1.0,0.0,3.0,1.0,0.0
17944200,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7722846269607544,0.4493091404438019,0.4114962220191955,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8746103048324585,0.662329912185669,0.6329688429832458,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8934456706047058,0.706822395324707,0.4976281225681305,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7758165001869202,0.4558015763759613,0.4392099380493164,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6251635551452637,0.2325402200222015,1.0871105194091797,284.9032897949219,284.95001220703125,304.3272705078125,294.68536376953125,299.15875244140625,297.1924743652344,284.9042358398437,1.0,0.7448304295539856,0.3654688000679016,0.3654688000679016,1.0,1.0,-3.685321569442749,1.0133317708969116,2.671989917755127,0.1804854869842529,0.8658419251441956,0.8658419251441956,0.0,325.33123779296875,301.0,69154.2109375,0.0,4903.47021484375,1.0,278.1571655273437,282.7205505371094,297.6995849609375,302.1988525390625,293.1499938964844,293.1499938964844,278.45001220703125,38714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151347279548644,1.0,0.0,0.0,3.620884895324707,3.620908975601196,8.748280606596381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1025390625,0.0,1521.1650390625,1895.4371337890625,0.0,3544.19287109375,0.901068150997162,1.0,0.0,3.0,1.0,0.0
17944260,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7786216139793396,0.4492125213146209,0.4107086062431335,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8816975951194763,0.6616017818450928,0.6315420866012573,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9022654294967652,0.7094911932945251,0.498904287815094,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7825719714164734,0.4562579989433288,0.4389621019363403,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.630039393901825,0.2328863143920898,1.08580219745636,284.9960021972656,284.95001220703125,304.2897033691406,294.68310546875,299.1476135253906,297.197509765625,284.9951171875,1.0,0.7388337850570679,0.3647967875003814,0.3647967875003814,1.0,1.0,-3.6823112964630127,1.0102070569992063,2.672104358673096,0.1781549751758575,0.9491949677467346,0.9491949677467346,0.0,313.1786499023437,289.0,68399.421875,0.0,4818.35595703125,1.0,278.442138671875,282.8373107910156,297.66363525390625,302.038818359375,293.1499938964844,293.1499938964844,278.1499938964844,33865.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079411029815674,1.0,0.0,0.0,3.7203662395477295,3.720390558242798,9.235591278411448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.962890625,0.0,1596.5963134765625,1895.4371337890625,0.0,3477.486328125,0.9196374416351318,1.0,0.0,3.0,1.0,0.0
17944320,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7786216139793396,0.4492125213146209,0.4107086062431335,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8816975951194763,0.6616017818450928,0.6315420866012573,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9022654294967652,0.7094911932945251,0.498904287815094,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7825719714164734,0.4562579989433288,0.4389621019363403,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.630039393901825,0.2328863143920898,1.08580219745636,284.9960021972656,284.95001220703125,304.2897033691406,294.68310546875,299.1476135253906,297.197509765625,284.9951171875,1.0,0.7388337850570679,0.3647967875003814,0.3647967875003814,1.0,1.0,-3.6823112964630127,1.0102070569992063,2.672104358673096,0.1781549751758575,0.9491949677467346,0.9491949677467346,0.0,313.1786499023437,289.0,68399.421875,0.0,4818.35595703125,1.0,278.442138671875,282.8373107910156,297.66363525390625,302.038818359375,293.1499938964844,293.1499938964844,278.1499938964844,33865.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079411029815674,1.0,0.0,0.0,3.7203662395477295,3.720390558242798,9.235591278411448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.962890625,0.0,1596.5963134765625,1895.4371337890625,0.0,3477.486328125,0.9196374416351318,1.0,0.0,3.0,1.0,0.0
17944380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7847174406051636,0.4480256736278534,0.4094708263874054,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8886414766311646,0.6598263382911682,0.629702627658844,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9112091064453124,0.7108408212661743,0.4997245967388153,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7892211675643921,0.4559817612171173,0.4384548962116241,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6348702311515808,0.232867956161499,1.0841543674468994,284.9046325683594,284.95001220703125,304.2518920898437,294.6810302734375,299.1297607421875,297.1935729980469,284.9054870605469,1.0,0.7327367663383484,0.3641247749328613,0.3641247749328613,1.0,1.0,-3.6770131587982178,1.0063526630401611,2.670660257339477,0.1758369207382202,0.862499475479126,0.862499475479126,0.0,301.60894775390625,277.0,68897.3671875,0.0,4730.517578125,1.0,278.15728759765625,282.72772216796875,297.6953125,302.1778869628906,293.1499938964844,293.1499938964844,278.45001220703125,38683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141926765441896,1.0,0.0,0.0,3.6020071506500244,3.6020312309265137,8.657299872538715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6357421875,0.0,1500.238037109375,1895.4371337890625,0.0,3535.4716796875,0.8968621492385864,1.0,0.0,3.0,1.0,0.0
17944440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7847174406051636,0.4480256736278534,0.4094708263874054,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8886414766311646,0.6598263382911682,0.629702627658844,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9112091064453124,0.7108408212661743,0.4997245967388153,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7892211675643921,0.4559817612171173,0.4384548962116241,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6348702311515808,0.232867956161499,1.0841543674468994,284.9046325683594,284.95001220703125,304.2518920898437,294.6810302734375,299.1297607421875,297.1935729980469,284.9054870605469,1.0,0.7327367663383484,0.3641247749328613,0.3641247749328613,1.0,1.0,-3.6770131587982178,1.0063526630401611,2.670660257339477,0.1758369207382202,0.862499475479126,0.862499475479126,0.0,301.60894775390625,277.0,68897.3671875,0.0,4730.517578125,1.0,278.15728759765625,282.72772216796875,297.6953125,302.1778869628906,293.1499938964844,293.1499938964844,278.45001220703125,38683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141926765441896,1.0,0.0,0.0,3.6020071506500244,3.6020312309265137,8.657299872538715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6357421875,0.0,1500.238037109375,1895.4371337890625,0.0,3535.4716796875,0.8968621492385864,1.0,0.0,3.0,1.0,0.0
17944500,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7880634069442749,0.4479346573352813,0.4089067578315735,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8924218416213989,0.6594024300575256,0.6288068294525146,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9162980318069458,0.7121143937110901,0.5001933574676514,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7928078174591064,0.4561565816402435,0.438197910785675,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6374719142913818,0.2330135256052017,1.0832151174545288,285.0114440917969,284.95001220703125,304.23291015625,294.6800537109375,299.1236877441406,297.19549560546875,285.0116882324219,1.0,0.7296274900436401,0.36378875374794,0.36378875374794,1.0,1.0,-3.674374103546143,1.004436492919922,2.6699376106262207,0.1745394468307495,0.9373251795768738,0.9373251795768738,0.0,295.6711120605469,277.0,68043.0078125,0.0,4685.7744140625,1.0,278.4004821777344,282.8524780273437,297.6494140625,301.962646484375,293.1499938964844,293.1499938964844,278.45001220703125,34265.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086357951164246,1.0,0.0,0.0,3.648880004882813,3.648903608322144,8.88408010268904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.1396484375,0.0,1518.948486328125,1895.4371337890625,0.0,3483.93896484375,0.905275583267212,1.0,0.0,3.0,1.0,0.0
17944560,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.792075514793396,0.4479378461837768,0.4086882472038269,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8968763947486877,0.6591033339500427,0.6282783150672913,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9222855567932128,0.7134705185890198,0.5009682774543762,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7969970107078552,0.4564386904239654,0.4382051229476928,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6405562162399292,0.2332492768764495,1.0829969644546509,284.99493408203125,284.95001220703125,304.2138977050781,294.6791381835937,299.1186218261719,297.1984558105469,284.9936828613281,1.0,0.7266404628753662,0.3634693324565887,0.3634693324565887,1.0,1.0,-3.67415189743042,1.0033340454101562,2.670817852020264,0.1735734790563583,0.9442931413650512,0.9442931413650512,0.0,289.3917236328125,265.0,68167.296875,0.0,4645.74560546875,1.0,278.4429626464844,282.84185791015625,297.65899658203125,302.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,33774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069673418998718,1.0,0.0,0.0,3.705024003982544,3.705048322677612,9.159575711237268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.771484375,0.0,1578.3480224609375,1895.4371337890625,0.0,3468.43798828125,0.9158693552017212,1.0,0.0,3.0,1.0,0.0
17944620,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7992035150527954,0.4467709958553314,0.4074685871601105,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9050142765045166,0.6573445796966553,0.626453697681427,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9333678483963012,0.7147881388664246,0.5017680525779724,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8046658039093018,0.4561675488948822,0.4377021193504333,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6463302373886108,0.2332664430141449,1.0815027952194214,284.90576171875,284.95001220703125,304.1756896972656,294.677490234375,299.1009826660156,297.19451904296875,284.9065856933594,1.0,0.7204603552818298,0.3628305196762085,0.3628305196762085,1.0,1.0,-3.669058561325073,0.9996561408042908,2.6694023609161377,0.1713769286870956,0.8593226075172424,0.8593226075172424,0.0,277.7821350097656,253.0,68654.8984375,0.0,4558.662109375,1.0,278.1574401855469,282.734619140625,297.6918640136719,302.1586608886719,293.1499938964844,293.1499938964844,278.45001220703125,38660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132794737815856,1.0,0.0,0.0,3.584120273590088,3.584144115447998,8.571531679990585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0693359375,0.0,1480.6492919921875,1895.4371337890625,0.0,3527.01318359375,0.892885148525238,1.0,0.0,3.0,1.0,0.0
17944680,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7992035150527954,0.4467709958553314,0.4074685871601105,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9050142765045166,0.6573445796966553,0.626453697681427,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9333678483963012,0.7147881388664246,0.5017680525779724,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8046658039093018,0.4561675488948822,0.4377021193504333,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6463302373886108,0.2332664430141449,1.0815027952194214,284.90576171875,284.95001220703125,304.1756896972656,294.677490234375,299.1009826660156,297.19451904296875,284.9065856933594,1.0,0.7204603552818298,0.3628305196762085,0.3628305196762085,1.0,1.0,-3.669058561325073,0.9996561408042908,2.6694023609161377,0.1713769286870956,0.8593226075172424,0.8593226075172424,0.0,277.7821350097656,253.0,68654.8984375,0.0,4558.662109375,1.0,278.1574401855469,282.734619140625,297.6918640136719,302.1586608886719,293.1499938964844,293.1499938964844,278.45001220703125,38660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132794737815856,1.0,0.0,0.0,3.584120273590088,3.584144115447998,8.571531679990585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0693359375,0.0,1480.6492919921875,1895.4371337890625,0.0,3527.01318359375,0.892885148525238,1.0,0.0,3.0,1.0,0.0
17944740,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8077198266983032,0.4466836750507355,0.4066995978355407,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9153146743774414,0.6566200852394104,0.6250414252281189,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9460792541503906,0.7173799872398376,0.5029948949813843,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8133610486984253,0.4566189646720886,0.4374559819698334,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6532206535339355,0.2336765229701995,1.0804951190948486,284.9944763183594,284.95001220703125,304.1373596191406,294.67608642578125,299.08984375,297.1992492675781,284.99365234375,1.0,0.7142889499664307,0.3621916770935058,0.3621916770935058,1.0,1.0,-3.666392803192138,0.9967593550682068,2.669633626937866,0.1691821962594986,0.940011501312256,0.940011501312256,0.0,265.5453186035156,241.0,67941.3359375,0.0,4474.62060546875,1.0,278.44189453125,282.847412109375,297.6567687988281,302.00213623046875,293.1499938964844,293.1499938964844,278.1499938964844,33822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061159491539,1.0,0.0,0.0,3.6867058277130127,3.686729907989502,9.069227075997332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.431640625,0.0,1557.934814453125,1895.4371337890625,0.0,3460.523681640625,0.912027895450592,1.0,0.0,3.0,1.0,0.0
17944800,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8077198266983032,0.4466836750507355,0.4066995978355407,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9153146743774414,0.6566200852394104,0.6250414252281189,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9460792541503906,0.7173799872398376,0.5029948949813843,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8133610486984253,0.4566189646720886,0.4374559819698334,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6532206535339355,0.2336765229701995,1.0804951190948486,284.9944763183594,284.95001220703125,304.1373596191406,294.67608642578125,299.08984375,297.1992492675781,284.99365234375,1.0,0.7142889499664307,0.3621916770935058,0.3621916770935058,1.0,1.0,-3.666392803192138,0.9967593550682068,2.669633626937866,0.1691821962594986,0.940011501312256,0.940011501312256,0.0,265.5453186035156,241.0,67941.3359375,0.0,4474.62060546875,1.0,278.44189453125,282.847412109375,297.6567687988281,302.00213623046875,293.1499938964844,293.1499938964844,278.1499938964844,33822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061159491539,1.0,0.0,0.0,3.6867058277130127,3.686729907989502,9.069227075997332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.431640625,0.0,1557.934814453125,1895.4371337890625,0.0,3460.523681640625,0.912027895450592,1.0,0.0,3.0,1.0,0.0
17944860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8156705498695374,0.445533275604248,0.4054808914661407,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9260416626930236,0.6548744440078735,0.6232149004936218,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9580886960029602,0.718673586845398,0.5037662386894226,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8216121196746826,0.456348717212677,0.4369446039199829,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6603031158447266,0.2337237149477005,1.0791137218475342,284.90679931640625,284.95001220703125,304.098876953125,294.6749267578125,299.07232666015625,297.19537353515625,284.90753173828125,1.0,0.7080314755439758,0.3615695834159851,0.3615695834159851,1.0,1.0,-3.661389350891113,0.9931674599647522,2.668221950531006,0.1670260280370712,0.856313169002533,0.856313169002533,0.0,253.9375762939453,229.0,68425.5078125,0.0,4388.2109375,1.0,278.1575622558594,282.74127197265625,297.68927001953125,302.14111328125,293.1499938964844,293.1499938964844,278.45001220703125,38633.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123846888542176,1.0,0.0,0.0,3.567205905914306,3.5672295093536377,8.490819709550124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.48046875,0.0,1462.251953125,1895.4371337890625,0.0,3518.721435546875,0.8891193866729736,1.0,0.0,3.0,1.0,0.0
17944920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8156705498695374,0.445533275604248,0.4054808914661407,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9260416626930236,0.6548744440078735,0.6232149004936218,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9580886960029602,0.718673586845398,0.5037662386894226,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8216121196746826,0.456348717212677,0.4369446039199829,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6603031158447266,0.2337237149477005,1.0791137218475342,284.90679931640625,284.95001220703125,304.098876953125,294.6749267578125,299.07232666015625,297.19537353515625,284.90753173828125,1.0,0.7080314755439758,0.3615695834159851,0.3615695834159851,1.0,1.0,-3.661389350891113,0.9931674599647522,2.668221950531006,0.1670260280370712,0.856313169002533,0.856313169002533,0.0,253.9375762939453,229.0,68425.5078125,0.0,4388.2109375,1.0,278.1575622558594,282.74127197265625,297.68927001953125,302.14111328125,293.1499938964844,293.1499938964844,278.45001220703125,38633.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123846888542176,1.0,0.0,0.0,3.567205905914306,3.5672295093536377,8.490819709550124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.48046875,0.0,1462.251953125,1895.4371337890625,0.0,3518.721435546875,0.8891193866729736,1.0,0.0,3.0,1.0,0.0
17944980,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8249066472053528,0.4454477429389953,0.404714435338974,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9388864040374756,0.6541491150856018,0.6218032240867615,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9711883664131165,0.7212395071983337,0.5049732327461243,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8311735987663269,0.4567938446998596,0.4366931021213531,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6688135862350464,0.2341593503952026,1.0782229900360107,284.9930419921875,284.95001220703125,304.060302734375,294.67401123046875,299.0612487792969,297.1999816894531,284.9918518066406,1.0,0.7017853260040283,0.3609474897384643,0.3609474897384643,1.0,1.0,-3.658837795257568,0.9903640151023864,2.668473958969116,0.1648745983839035,0.93541157245636,0.93541157245636,0.0,241.7002716064453,217.0,67734.3125,0.0,4304.771484375,1.0,278.4425354003906,282.85137939453125,297.6542053222656,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,33758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177354812622,1.0,0.0,0.0,3.6730270385742174,3.673050880432129,9.002052365758573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.1826171875,0.0,1542.0579833984375,1895.4371337890625,0.0,3451.794921875,0.9086174368858336,1.0,0.0,3.0,1.0,0.0
17945040,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8249066472053528,0.4454477429389953,0.404714435338974,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9388864040374756,0.6541491150856018,0.6218032240867615,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9711883664131165,0.7212395071983337,0.5049732327461243,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8311735987663269,0.4567938446998596,0.4366931021213531,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6688135862350464,0.2341593503952026,1.0782229900360107,284.9930419921875,284.95001220703125,304.060302734375,294.67401123046875,299.0612487792969,297.1999816894531,284.9918518066406,1.0,0.7017853260040283,0.3609474897384643,0.3609474897384643,1.0,1.0,-3.658837795257568,0.9903640151023864,2.668473958969116,0.1648745983839035,0.93541157245636,0.93541157245636,0.0,241.7002716064453,217.0,67734.3125,0.0,4304.771484375,1.0,278.4425354003906,282.85137939453125,297.6542053222656,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,33758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177354812622,1.0,0.0,0.0,3.6730270385742174,3.673050880432129,9.002052365758573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.1826171875,0.0,1542.0579833984375,1895.4371337890625,0.0,3451.794921875,0.9086174368858336,1.0,0.0,3.0,1.0,0.0
17945100,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8296757936477661,0.4449108839035034,0.4042874276638031,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9454909563064576,0.653329074382782,0.6210817098617554,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9775071144104004,0.7219040989875793,0.5055163502693176,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8362005352973938,0.4567026495933532,0.4365731477737427,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6733764410018921,0.2342336773872375,1.0779463052749634,284.8754577636719,284.95001220703125,304.0409545898437,294.6736755371094,299.05291748046875,297.198486328125,284.8751525878906,1.0,0.6986939907073975,0.360636442899704,0.360636442899704,1.0,1.0,-3.657640218734741,0.9889810085296632,2.668659210205078,0.1639381647109985,0.8511845469474792,0.8511845469474792,0.0,235.7142333984375,217.0,68528.9375,0.0,4264.12109375,1.0,278.1974792480469,282.7188720703125,297.7005615234375,302.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,38235.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104458689689636,1.0,0.0,0.0,3.624512434005737,3.6245365142822266,8.765818506617507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.7626953125,0.0,1521.60302734375,1895.4371337890625,0.0,3500.7412109375,0.8990741968154907,1.0,0.0,3.0,1.0,0.0
17945160,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8340222239494324,0.4443077445030212,0.4035056531429291,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.951457977294922,0.6524115204811096,0.6199840903282166,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9830745458602904,0.7225098609924316,0.5057306289672852,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8408961892127991,0.4565211236476898,0.4361795485019684,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6776302456855774,0.2342333495616912,1.0769606828689575,284.9078063964844,284.95001220703125,304.0216064453125,294.6733703613281,299.0439453125,297.1961669921875,284.9086303710937,1.0,0.6954540014266968,0.3603495955467224,0.3603495955467224,1.0,1.0,-3.6539790630340576,0.9868976473808287,2.667081356048584,0.1627838462591171,0.8535027503967285,0.8535027503967285,0.0,230.08778381347656,220.0,68203.4921875,0.0,4219.125,1.0,278.1578369140625,282.7480163574219,297.68780517578125,302.12548828125,293.1499938964844,293.1499938964844,278.45001220703125,38636.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114803671836852,1.0,0.0,0.0,3.5505802631378174,3.5506038665771484,8.411859084844764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.9248046875,0.0,1444.5341796875,1895.4371337890625,0.0,3510.337158203125,0.885459840297699,1.0,0.0,3.0,1.0,0.0
17945220,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8385647535324097,0.4441939890384674,0.4029909372329712,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9572362899780272,0.6516677737236023,0.6188420057296753,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9889587163925172,0.7250337600708008,0.5071200132369995,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.845889151096344,0.4569430649280548,0.4361908137798309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6822381615638733,0.2346760481595993,1.077444314956665,284.9945678710937,284.95001220703125,303.9828491210937,294.67303466796875,299.0332336425781,297.2004699707031,284.9938049316406,1.0,0.6932767033576965,0.3597759008407593,0.3597759008407593,1.0,1.0,-3.654239654541016,0.9851406812667848,2.6690988540649414,0.1609704196453094,0.9332065582275392,0.9332065582275392,0.0,224.86866760253903,223.0,67567.5078125,0.0,4187.27734375,1.0,278.441650390625,282.8579406738281,297.6540222167969,301.9740295410156,293.1499938964844,293.1499938964844,278.1499938964844,33742.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904365062713623,1.0,0.0,0.0,3.657383918762207,3.657407522201538,8.925537713366793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.021484375,0.0,1524.47509765625,1895.4371337890625,0.0,3444.23828125,0.9053878784179688,1.0,0.0,3.0,1.0,0.0
17945280,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8385647535324097,0.4441939890384674,0.4029909372329712,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9572362899780272,0.6516677737236023,0.6188420057296753,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9889587163925172,0.7250337600708008,0.5071200132369995,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.845889151096344,0.4569430649280548,0.4361908137798309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6822381615638733,0.2346760481595993,1.077444314956665,284.9945678710937,284.95001220703125,303.9828491210937,294.67303466796875,299.0332336425781,297.2004699707031,284.9938049316406,1.0,0.6932767033576965,0.3597759008407593,0.3597759008407593,1.0,1.0,-3.654239654541016,0.9851406812667848,2.6690988540649414,0.1609704196453094,0.9332065582275392,0.9332065582275392,0.0,224.86866760253903,223.0,67567.5078125,0.0,4187.27734375,1.0,278.441650390625,282.8579406738281,297.6540222167969,301.9740295410156,293.1499938964844,293.1499938964844,278.1499938964844,33742.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904365062713623,1.0,0.0,0.0,3.657383918762207,3.657407522201538,8.925537713366793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.021484375,0.0,1524.47509765625,1895.4371337890625,0.0,3444.23828125,0.9053878784179688,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386262655258179,0.4429733455181122,0.4021180868148803,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9572595953941344,0.6498787999153137,0.6173998117446899,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.990125834941864,0.7262206077575684,0.5081340074539185,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8464469313621521,0.4566031396389007,0.4360437393188476,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6829516291618347,0.2346991151571273,1.0780211687088013,284.90997314453125,284.95001220703125,303.94403076171875,294.67303466796875,299.0159606933594,297.19598388671875,284.91064453125,1.0,0.6928631663322449,0.3592022061347961,0.3592022061347961,1.0,1.0,-3.6531999111175537,0.9829628467559814,2.6702370643615723,0.1592699587345123,0.8530838489532471,0.8530838489532471,0.0,224.17340087890625,226.0,68115.265625,0.0,4180.1611328125,1.0,278.15777587890625,282.7535095214844,297.68829345703125,302.1184997558594,293.1499938964844,293.1499938964844,278.45001220703125,38473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108205437660216,1.0,0.0,0.0,3.54197096824646,3.541994333267212,8.371114290639525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.369140625,0.0,1434.232177734375,1895.4371337890625,0.0,3504.21728515625,0.8834157586097717,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386262655258179,0.4429733455181122,0.4021180868148803,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9572595953941344,0.6498787999153137,0.6173998117446899,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.990125834941864,0.7262206077575684,0.5081340074539185,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8464469313621521,0.4566031396389007,0.4360437393188476,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6829516291618347,0.2346991151571273,1.0780211687088013,284.90997314453125,284.95001220703125,303.94403076171875,294.67303466796875,299.0159606933594,297.19598388671875,284.91064453125,1.0,0.6928631663322449,0.3592022061347961,0.3592022061347961,1.0,1.0,-3.6531999111175537,0.9829628467559814,2.6702370643615723,0.1592699587345123,0.8530838489532471,0.8530838489532471,0.0,224.17340087890625,226.0,68115.265625,0.0,4180.1611328125,1.0,278.15777587890625,282.7535095214844,297.68829345703125,302.1184997558594,293.1499938964844,293.1499938964844,278.45001220703125,38473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108205437660216,1.0,0.0,0.0,3.54197096824646,3.541994333267212,8.371114290639525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.369140625,0.0,1434.232177734375,1895.4371337890625,0.0,3504.21728515625,0.8834157586097717,1.0,0.0,3.0,1.0,0.0
17945460,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8378313779830933,0.4427270293235779,0.4017086327075958,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9560251235961914,0.64903324842453,0.6163997054100037,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9903626441955566,0.7286198139190674,0.5096105337142944,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8459938764572144,0.4569131433963775,0.4361854195594787,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6827245354652405,0.2350406646728515,1.0791723728179932,284.99517822265625,284.95001220703125,303.9052124023437,294.6733093261719,299.00457763671875,297.1991577148437,284.9944152832031,1.0,0.6934534907341003,0.3586292266845703,0.3586292266845703,1.0,1.0,-3.654827356338501,0.9816347360610962,2.6731927394866943,0.1575967967510223,0.9326348900794984,0.9326348900794984,0.0,224.80226135253903,229.0,67513.234375,0.0,4188.470703125,1.0,278.44158935546875,282.86163330078125,297.6553039550781,301.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,33668.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90392005443573,1.0,0.0,0.0,3.6513938903808594,3.6514174938201904,8.896325311980036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.7275390625,0.0,1517.2664794921875,1895.4371337890625,0.0,3440.0966796875,0.9039820432662964,1.0,0.0,3.0,1.0,0.0
17945520,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8378313779830933,0.4427270293235779,0.4017086327075958,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9560251235961914,0.64903324842453,0.6163997054100037,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9903626441955566,0.7286198139190674,0.5096105337142944,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8459938764572144,0.4569131433963775,0.4361854195594787,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6827245354652405,0.2350406646728515,1.0791723728179932,284.99517822265625,284.95001220703125,303.9052124023437,294.6733093261719,299.00457763671875,297.1991577148437,284.9944152832031,1.0,0.6934534907341003,0.3586292266845703,0.3586292266845703,1.0,1.0,-3.654827356338501,0.9816347360610962,2.6731927394866943,0.1575967967510223,0.9326348900794984,0.9326348900794984,0.0,224.80226135253903,229.0,67513.234375,0.0,4188.470703125,1.0,278.44158935546875,282.86163330078125,297.6553039550781,301.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,33668.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90392005443573,1.0,0.0,0.0,3.6513938903808594,3.6514174938201904,8.896325311980036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.7275390625,0.0,1517.2664794921875,1895.4371337890625,0.0,3440.0966796875,0.9039820432662964,1.0,0.0,3.0,1.0,0.0
