time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945580,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8350817561149597,0.4414001405239105,0.4008410573005676,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.952359974384308,0.6471563577651978,0.6149832010269165,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9886773824691772,0.7296916246414185,0.5106248259544373,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8436700105667114,0.4564725160598755,0.4360536932945251,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6808565258979797,0.2349691689014434,1.0798590183258057,284.9098205566406,284.95001220703125,303.8663635253906,294.6739501953125,298.98681640625,297.1938781738281,284.9101257324219,1.0,0.6944673657417297,0.3580562770366668,0.3580562770366668,1.0,1.0,-3.653976202011109,0.9795185327529908,2.6744577884674072,0.1558828055858612,0.8522083759307861,0.8522083759307861,0.0,227.08981323242188,232.0,68078.7890625,0.0,4200.47509765625,1.0,278.1583251953125,282.7561340332031,297.6894226074219,302.1170349121094,293.1499938964844,293.1499938964844,278.45001220703125,38357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104658365249634,1.0,0.0,0.0,3.5388522148132324,3.5388755798339844,8.356379908036615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.283203125,0.0,1430.09326171875,1895.4371337890625,0.0,3500.92626953125,0.8825576305389404,1.0,0.0,3.0,1.0,0.0
17945640,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8350817561149597,0.4414001405239105,0.4008410573005676,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.952359974384308,0.6471563577651978,0.6149832010269165,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9886773824691772,0.7296916246414185,0.5106248259544373,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8436700105667114,0.4564725160598755,0.4360536932945251,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6808565258979797,0.2349691689014434,1.0798590183258057,284.9098205566406,284.95001220703125,303.8663635253906,294.6739501953125,298.98681640625,297.1938781738281,284.9101257324219,1.0,0.6944673657417297,0.3580562770366668,0.3580562770366668,1.0,1.0,-3.653976202011109,0.9795185327529908,2.6744577884674072,0.1558828055858612,0.8522083759307861,0.8522083759307861,0.0,227.08981323242188,232.0,68078.7890625,0.0,4200.47509765625,1.0,278.1583251953125,282.7561340332031,297.6894226074219,302.1170349121094,293.1499938964844,293.1499938964844,278.45001220703125,38357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104658365249634,1.0,0.0,0.0,3.5388522148132324,3.5388755798339844,8.356379908036615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.283203125,0.0,1430.09326171875,1895.4371337890625,0.0,3500.92626953125,0.8825576305389404,1.0,0.0,3.0,1.0,0.0
17945700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8337014317512512,0.4411979913711548,0.400467038154602,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9504563808441162,0.6466453671455383,0.6143090724945068,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.987807273864746,0.7308129072189331,0.5112043023109436,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.842464804649353,0.4565426409244537,0.4359921813011169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6798493266105652,0.2350665628910064,1.0800766944885254,285.0129089355469,284.95001220703125,303.8469543457031,294.67437744140625,298.98052978515625,297.1947021484375,285.01287841796875,1.0,0.6950319409370422,0.3577697873115539,0.3577697873115539,1.0,1.0,-3.6535935401916495,0.978480100631714,2.6751134395599365,0.1548938155174255,0.925536811351776,0.925536811351776,0.0,228.29733276367188,232.0,67302.421875,0.0,4207.00048828125,1.0,278.3990783691406,282.8764343261719,297.64520263671875,301.9088439941406,293.1499938964844,293.1499938964844,278.45001220703125,33995.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050842523574828,1.0,0.0,0.0,3.5892815589904785,3.5893044471740723,8.596235829827492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.5546875,0.0,1451.91015625,1895.4371337890625,0.0,3450.929443359375,0.8917698264122009,1.0,0.0,3.0,1.0,0.0
17945760,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8328473567962646,0.4410671591758728,0.4004062712192535,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9491626620292664,0.646234393119812,0.6139683723449707,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9874199628829956,0.7320006489753723,0.5120779871940613,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.84173983335495,0.456699937582016,0.4361738264560699,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6792855262756348,0.2352359890937805,1.0809422731399536,284.9941101074219,284.95001220703125,303.8275451660156,294.6749267578125,298.9750671386719,297.1964416503906,284.9929504394531,1.0,0.6957636475563049,0.3574801385402679,0.3574801385402679,1.0,1.0,-3.655420064926148,0.9781216979026794,2.6772983074188232,0.154140904545784,0.930955708026886,0.930955708026886,0.0,229.27447509765625,235.0,67470.3125,0.0,4218.0166015625,1.0,278.44244384765625,282.863525390625,297.6562805175781,301.9696960449219,293.1499938964844,293.1499938964844,278.1499938964844,33599.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903566598892212,1.0,0.0,0.0,3.648693799972534,3.648717403411865,8.88317345015821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.40625,0.0,1513.7603759765625,1895.4371337890625,0.0,3436.807373046875,0.9030590653419496,1.0,0.0,3.0,1.0,0.0
17945820,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8294699192047119,0.4396772980690002,0.399518758058548,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.94450044631958,0.6443023681640625,0.6125378608703613,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9849705100059508,0.732994019985199,0.513070285320282,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8387722969055176,0.4561962783336639,0.4360176920890808,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.676808774471283,0.2351101338863372,1.081532001495361,284.91015625,284.95001220703125,303.7887268066406,294.6762390136719,298.9571533203125,297.19091796875,284.9107971191406,1.0,0.6971167922019958,0.3569008708000183,0.3569008708000183,1.0,1.0,-3.654355764389038,0.9759188890457152,2.678436756134033,0.1523476839065551,0.851328432559967,0.851328432559967,0.0,232.3502349853516,238.0,68011.4296875,0.0,4234.3623046875,1.0,278.1578674316406,282.7600402832031,297.6919860839844,302.11553955078125,293.1499938964844,293.1499938964844,278.45001220703125,38451.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101569652557372,1.0,0.0,0.0,3.531642198562622,3.531665563583374,8.32236366932193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.412109375,0.0,1423.1790771484375,1895.4371337890625,0.0,3498.060546875,0.8811049461364746,1.0,0.0,3.0,1.0,0.0
17945880,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8294699192047119,0.4396772980690002,0.399518758058548,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.94450044631958,0.6443023681640625,0.6125378608703613,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9849705100059508,0.732994019985199,0.513070285320282,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8387722969055176,0.4561962783336639,0.4360176920890808,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.676808774471283,0.2351101338863372,1.081532001495361,284.91015625,284.95001220703125,303.7887268066406,294.6762390136719,298.9571533203125,297.19091796875,284.9107971191406,1.0,0.6971167922019958,0.3569008708000183,0.3569008708000183,1.0,1.0,-3.654355764389038,0.9759188890457152,2.678436756134033,0.1523476839065551,0.851328432559967,0.851328432559967,0.0,232.3502349853516,238.0,68011.4296875,0.0,4234.3623046875,1.0,278.1578674316406,282.7600402832031,297.6919860839844,302.11553955078125,293.1499938964844,293.1499938964844,278.45001220703125,38451.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101569652557372,1.0,0.0,0.0,3.531642198562622,3.531665563583374,8.32236366932193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.412109375,0.0,1423.1790771484375,1895.4371337890625,0.0,3498.060546875,0.8811049461364746,1.0,0.0,3.0,1.0,0.0
17945940,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8269385099411011,0.439286857843399,0.3990512490272522,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9407894611358644,0.6433281302452087,0.6114941835403442,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.983314573764801,0.7352385520935059,0.5144926905632019,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8365471363067627,0.4563703835010528,0.4361052811145782,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6749506592750549,0.235335886478424,1.0825042724609375,284.9940795898437,284.95001220703125,303.75,294.677978515625,298.9453430175781,297.1933288574219,284.9933166503906,1.0,0.6985630393028259,0.3563215732574463,0.3563215732574463,1.0,1.0,-3.655515670776367,0.9744213819503784,2.6810944080352783,0.1505225449800491,0.9295912981033324,0.9295912981033324,0.0,234.94142150878903,241.0,67408.5703125,0.0,4253.6923828125,1.0,278.4414978027344,282.8671569824219,297.6598815917969,301.9691467285156,293.1499938964844,293.1499938964844,278.1499938964844,33679.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032395482063292,1.0,0.0,0.0,3.641092538833618,3.641116142272949,8.846199648360198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.1826171875,0.0,1505.958740234375,1895.4371337890625,0.0,3433.7626953125,0.9016716480255128,1.0,0.0,3.0,1.0,0.0
17946000,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8269385099411011,0.439286857843399,0.3990512490272522,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9407894611358644,0.6433281302452087,0.6114941835403442,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.983314573764801,0.7352385520935059,0.5144926905632019,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8365471363067627,0.4563703835010528,0.4361052811145782,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6749506592750549,0.235335886478424,1.0825042724609375,284.9940795898437,284.95001220703125,303.75,294.677978515625,298.9453430175781,297.1933288574219,284.9933166503906,1.0,0.6985630393028259,0.3563215732574463,0.3563215732574463,1.0,1.0,-3.655515670776367,0.9744213819503784,2.6810944080352783,0.1505225449800491,0.9295912981033324,0.9295912981033324,0.0,234.94142150878903,241.0,67408.5703125,0.0,4253.6923828125,1.0,278.4414978027344,282.8671569824219,297.6598815917969,301.9691467285156,293.1499938964844,293.1499938964844,278.1499938964844,33679.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032395482063292,1.0,0.0,0.0,3.641092538833618,3.641116142272949,8.846199648360198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.1826171875,0.0,1505.958740234375,1895.4371337890625,0.0,3433.7626953125,0.9016716480255128,1.0,0.0,3.0,1.0,0.0
17946060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823245644569397,0.4376880228519439,0.3980367481708526,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9355961084365844,0.641187310218811,0.6099332571029663,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9804096221923828,0.7360095381736755,0.5153763890266418,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8332846164703369,0.4556486308574676,0.435815691947937,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.672136127948761,0.2349922508001327,1.0825029611587524,284.909423828125,284.95001220703125,303.7111511230469,294.6802673339844,298.9262084960937,297.1861267089844,284.9096069335937,1.0,0.6999096870422363,0.3557561039924621,0.3557561039924621,1.0,1.0,-3.653142213821411,0.9718531966209412,2.681288957595825,0.148628368973732,0.849385142326355,0.849385142326355,0.0,238.3794860839844,244.0,67938.5234375,0.0,4268.7490234375,1.0,278.1584167480469,282.7627868652344,297.6952209472656,302.1142883300781,293.1499938964844,293.1499938964844,278.45001220703125,38393.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096755981445312,1.0,0.0,0.0,3.526602506637573,3.526625871658325,8.2986286997766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.4609375,0.0,1417.4700927734375,1895.4371337890625,0.0,3493.5927734375,0.8798582553863525,1.0,0.0,3.0,1.0,0.0
17946120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823245644569397,0.4376880228519439,0.3980367481708526,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9355961084365844,0.641187310218811,0.6099332571029663,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9804096221923828,0.7360095381736755,0.5153763890266418,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8332846164703369,0.4556486308574676,0.435815691947937,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.672136127948761,0.2349922508001327,1.0825029611587524,284.909423828125,284.95001220703125,303.7111511230469,294.6802673339844,298.9262084960937,297.1861267089844,284.9096069335937,1.0,0.6999096870422363,0.3557561039924621,0.3557561039924621,1.0,1.0,-3.653142213821411,0.9718531966209412,2.681288957595825,0.148628368973732,0.849385142326355,0.849385142326355,0.0,238.3794860839844,244.0,67938.5234375,0.0,4268.7490234375,1.0,278.1584167480469,282.7627868652344,297.6952209472656,302.1142883300781,293.1499938964844,293.1499938964844,278.45001220703125,38393.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096755981445312,1.0,0.0,0.0,3.526602506637573,3.526625871658325,8.2986286997766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.4609375,0.0,1417.4700927734375,1895.4371337890625,0.0,3493.5927734375,0.8798582553863525,1.0,0.0,3.0,1.0,0.0
17946180,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.820044994354248,0.436866819858551,0.3972523808479309,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.930971384048462,0.6397664546966553,0.6085474491119385,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.97799414396286,0.7378139495849609,0.5165477991104126,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8304080963134766,0.4553617835044861,0.4355472326278686,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6694826483726501,0.2347245514392852,1.0816707611083984,284.9901428222656,284.95001220703125,303.6720275878906,294.683349609375,298.91119384765625,297.1845397949219,284.98895263671875,1.0,0.7011045217514038,0.355190634727478,0.355190634727478,1.0,1.0,-3.650610446929932,0.9692490100860596,2.681361436843872,0.146482303738594,0.9244251847267152,0.9244251847267152,0.0,241.461166381836,247.0,67259.9453125,0.0,4281.154296875,1.0,278.44219970703125,282.8682556152344,297.6637268066406,301.9651794433594,293.1499938964844,293.1499938964844,278.1499938964844,33739.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902535319328308,1.0,0.0,0.0,3.633054494857788,3.633078098297119,8.807185167825082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.1142578125,0.0,1497.560546875,1895.4371337890625,0.0,3427.2060546875,0.8995937705039978,1.0,0.0,3.0,1.0,0.0
17946240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.820044994354248,0.436866819858551,0.3972523808479309,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.930971384048462,0.6397664546966553,0.6085474491119385,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.97799414396286,0.7378139495849609,0.5165477991104126,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8304080963134766,0.4553617835044861,0.4355472326278686,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6694826483726501,0.2347245514392852,1.0816707611083984,284.9901428222656,284.95001220703125,303.6720275878906,294.683349609375,298.91119384765625,297.1845397949219,284.98895263671875,1.0,0.7011045217514038,0.355190634727478,0.355190634727478,1.0,1.0,-3.650610446929932,0.9692490100860596,2.681361436843872,0.146482303738594,0.9244251847267152,0.9244251847267152,0.0,241.461166381836,247.0,67259.9453125,0.0,4281.154296875,1.0,278.44219970703125,282.8682556152344,297.6637268066406,301.9651794433594,293.1499938964844,293.1499938964844,278.1499938964844,33739.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902535319328308,1.0,0.0,0.0,3.633054494857788,3.633078098297119,8.807185167825082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.1142578125,0.0,1497.560546875,1895.4371337890625,0.0,3427.2060546875,0.8995937705039978,1.0,0.0,3.0,1.0,0.0
17946300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8182412981987,0.4359225928783417,0.3967568874359131,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.928423285484314,0.6385526657104492,0.6077693104743958,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9765507578849792,0.7380360960960388,0.5170241594314575,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8288056254386902,0.4548452496528625,0.4353471398353576,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6679942607879639,0.2343674749135971,1.0810164213180542,284.8754577636719,284.95001220703125,303.6523742675781,294.6851501464844,298.9006652832031,297.17974853515625,284.8758239746094,1.0,0.7016623020172119,0.3549079000949859,0.3549079000949859,1.0,1.0,-3.6486315727233887,0.9677198529243468,2.6809117794036865,0.1454616636037826,0.841346800327301,0.841346800327301,0.0,243.1598663330078,247.0,67977.328125,0.0,4286.39306640625,1.0,278.198974609375,282.7401123046875,297.71160888671875,302.1768493652344,293.1499938964844,293.1499938964844,278.1499938964844,38499.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077434539794922,1.0,0.0,0.0,3.578763484954834,3.578787326812744,8.545929972569866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.7197265625,0.0,1473.6875,1895.4371337890625,0.0,3475.650390625,0.8889762759208679,1.0,0.0,3.0,1.0,0.0
17946360,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8158365488052368,0.4349110424518585,0.3959036767482757,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9251535534858704,0.6372390985488892,0.6066102385520935,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.974466860294342,0.7382013201713562,0.5171595215797424,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.826678454875946,0.4542280733585357,0.4348553717136383,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6660031080245972,0.2339067161083221,1.0794823169708252,284.9085388183594,284.95001220703125,303.6326599121094,294.6871337890625,298.8895874023437,297.1741943359375,284.9091796875,1.0,0.7020379900932312,0.3546700477600097,0.3546700477600097,1.0,1.0,-3.6439380645751953,0.9654843211174012,2.6784536838531494,0.1442624926567077,0.8446887731552124,0.8446887731552124,0.0,245.18377685546875,250.0,67649.234375,0.0,4286.31982421875,1.0,278.15826416015625,282.7693176269531,297.700439453125,302.10302734375,293.1499938964844,293.1499938964844,278.45001220703125,38672.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908621609210968,1.0,0.0,0.0,3.505997896194458,3.506021022796631,8.201939749596932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3798828125,0.0,1397.9881591796875,1895.4371337890625,0.0,3483.80712890625,0.8756029009819031,1.0,0.0,3.0,1.0,0.0
17946420,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8124703168869019,0.433864563703537,0.394906222820282,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9204698801040648,0.6355668306350708,0.6049755215644836,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9718599915504456,0.7397533655166626,0.51814866065979,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8237038254737854,0.4536783397197723,0.4343215227127075,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6631142497062683,0.2333276569843292,1.077138066291809,284.9879455566406,284.95001220703125,303.59307861328125,294.6915283203125,298.8738708496094,297.1713256835937,284.98712158203125,1.0,0.702850341796875,0.3541943728923797,0.3541943728923797,1.0,1.0,-3.638491630554199,0.9622687697410583,2.676222801208496,0.1420695483684539,0.9172061085700988,0.9172061085700988,0.0,248.23269653320312,253.0,66929.46875,0.0,4290.5966796875,1.0,278.4412841796875,282.8742980957031,297.67041015625,301.9512634277344,293.1499938964844,293.1499938964844,278.1499938964844,33923.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010962247848512,1.0,0.0,0.0,3.609119176864624,3.609142303466797,8.691519610692922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.53125,0.0,1472.7978515625,1895.4371337890625,0.0,3413.80078125,0.8945947289466858,1.0,0.0,3.0,1.0,0.0
17946480,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8124703168869019,0.433864563703537,0.394906222820282,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9204698801040648,0.6355668306350708,0.6049755215644836,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9718599915504456,0.7397533655166626,0.51814866065979,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8237038254737854,0.4536783397197723,0.4343215227127075,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6631142497062683,0.2333276569843292,1.077138066291809,284.9879455566406,284.95001220703125,303.59307861328125,294.6915283203125,298.8738708496094,297.1713256835937,284.98712158203125,1.0,0.702850341796875,0.3541943728923797,0.3541943728923797,1.0,1.0,-3.638491630554199,0.9622687697410583,2.676222801208496,0.1420695483684539,0.9172061085700988,0.9172061085700988,0.0,248.23269653320312,253.0,66929.46875,0.0,4290.5966796875,1.0,278.4412841796875,282.8742980957031,297.67041015625,301.9512634277344,293.1499938964844,293.1499938964844,278.1499938964844,33923.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010962247848512,1.0,0.0,0.0,3.609119176864624,3.609142303466797,8.691519610692922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.53125,0.0,1472.7978515625,1895.4371337890625,0.0,3413.80078125,0.8945947289466858,1.0,0.0,3.0,1.0,0.0
17946540,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8081951141357422,0.4317721426486969,0.3934055268764496,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9149156808853148,0.6328791975975037,0.6028566360473633,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.968283474445343,0.7399730086326599,0.5186194777488708,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.820036768913269,0.4523707330226898,0.4334385991096496,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6596376895904541,0.2322974205017089,1.0738751888275146,284.9084777832031,284.95001220703125,303.5532531738281,294.696533203125,298.8521728515625,297.1607666015625,284.9085388183594,1.0,0.7034668922424316,0.3537186980247497,0.3537186980247497,1.0,1.0,-3.6297242641448975,0.9580157995224,2.671708583831787,0.1397429257631302,0.8386819362640381,0.8386819362640381,0.0,251.828125,256.0,67274.3203125,0.0,4289.27099609375,1.0,278.1587219238281,282.77734375,297.70770263671875,302.0860900878906,293.1499938964844,293.1499938964844,278.45001220703125,38623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067733883857728,1.0,0.0,0.0,3.481323719024658,3.481346607208252,8.086900606940617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.916015625,0.0,1372.2022705078125,1895.4371337890625,0.0,3466.63525390625,0.8699970245361328,1.0,0.0,3.0,1.0,0.0
17946600,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8081951141357422,0.4317721426486969,0.3934055268764496,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9149156808853148,0.6328791975975037,0.6028566360473633,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.968283474445343,0.7399730086326599,0.5186194777488708,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.820036768913269,0.4523707330226898,0.4334385991096496,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6596376895904541,0.2322974205017089,1.0738751888275146,284.9084777832031,284.95001220703125,303.5532531738281,294.696533203125,298.8521728515625,297.1607666015625,284.9085388183594,1.0,0.7034668922424316,0.3537186980247497,0.3537186980247497,1.0,1.0,-3.6297242641448975,0.9580157995224,2.671708583831787,0.1397429257631302,0.8386819362640381,0.8386819362640381,0.0,251.828125,256.0,67274.3203125,0.0,4289.27099609375,1.0,278.1587219238281,282.77734375,297.70770263671875,302.0860900878906,293.1499938964844,293.1499938964844,278.45001220703125,38623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067733883857728,1.0,0.0,0.0,3.481323719024658,3.481346607208252,8.086900606940617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.916015625,0.0,1372.2022705078125,1895.4371337890625,0.0,3466.63525390625,0.8699970245361328,1.0,0.0,3.0,1.0,0.0
17946660,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8047428727149963,0.4305801391601562,0.3922882676124573,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9105403423309326,0.6310421228408813,0.6010775566101074,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.965673804283142,0.7413465976715088,0.5194958448410034,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8171061277389526,0.4516597986221313,0.4327573478221893,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6567813754081726,0.2315429151058197,1.0707261562347412,284.9862670898437,284.95001220703125,303.51324462890625,294.7019958496094,298.8369140625,297.15789794921875,284.9855041503906,1.0,0.7040263414382935,0.3533609211444855,0.3533609211444855,1.0,1.0,-3.6226789951324463,0.9546773433685304,2.668001651763916,0.1377212256193161,0.9094164967536926,0.9094164967536926,0.0,254.7592010498047,259.0,66525.6015625,0.0,4288.4716796875,1.0,278.4410705566406,282.8817749023437,297.6796569824219,301.93487548828125,293.1499938964844,293.1499938964844,278.1499938964844,33980.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990222811698914,1.0,0.0,0.0,3.5810022354125977,3.5810251235961914,8.556624493394338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.904296875,0.0,1442.924560546875,1895.4371337890625,0.0,3394.46875,0.8883350491523743,1.0,0.0,3.0,1.0,0.0
17946720,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8047428727149963,0.4305801391601562,0.3922882676124573,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9105403423309326,0.6310421228408813,0.6010775566101074,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.965673804283142,0.7413465976715088,0.5194958448410034,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8171061277389526,0.4516597986221313,0.4327573478221893,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6567813754081726,0.2315429151058197,1.0707261562347412,284.9862670898437,284.95001220703125,303.51324462890625,294.7019958496094,298.8369140625,297.15789794921875,284.9855041503906,1.0,0.7040263414382935,0.3533609211444855,0.3533609211444855,1.0,1.0,-3.6226789951324463,0.9546773433685304,2.668001651763916,0.1377212256193161,0.9094164967536926,0.9094164967536926,0.0,254.7592010498047,259.0,66525.6015625,0.0,4288.4716796875,1.0,278.4410705566406,282.8817749023437,297.6796569824219,301.93487548828125,293.1499938964844,293.1499938964844,278.1499938964844,33980.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990222811698914,1.0,0.0,0.0,3.5810022354125977,3.5810251235961914,8.556624493394338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.904296875,0.0,1442.924560546875,1895.4371337890625,0.0,3394.46875,0.8883350491523743,1.0,0.0,3.0,1.0,0.0
17946780,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.800408661365509,0.4283781051635742,0.390679121017456,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9054521918296814,0.6282233595848083,0.5988249778747559,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9620766639709472,0.7414180636405945,0.5198566913604736,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8134616017341614,0.450219988822937,0.4317408800125122,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6533863544464111,0.230368822813034,1.0667757987976074,284.90936279296875,284.95001220703125,303.4730834960937,294.7079467773437,298.8159484863281,297.14764404296875,284.90948486328125,1.0,0.7044302821159363,0.3530031442642212,0.3530031442642212,1.0,1.0,-3.612499713897705,0.950372576713562,2.6621272563934326,0.1355907768011093,0.8328505754470825,0.8328505754470825,0.0,258.2613220214844,262.0,66824.609375,0.0,4282.75439453125,1.0,278.158935546875,282.7878112792969,297.7182922363281,302.0683898925781,293.1499938964844,293.1499938964844,278.45001220703125,38662.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904525101184845,1.0,0.0,0.0,3.450236558914185,3.450259208679199,7.943118589537335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.498046875,0.0,1340.9036865234375,1895.4371337890625,0.0,3445.727294921875,0.8631651997566223,1.0,0.0,3.0,1.0,0.0
17946840,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.800408661365509,0.4283781051635742,0.390679121017456,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9054521918296814,0.6282233595848083,0.5988249778747559,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9620766639709472,0.7414180636405945,0.5198566913604736,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8134616017341614,0.450219988822937,0.4317408800125122,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6533863544464111,0.230368822813034,1.0667757987976074,284.90936279296875,284.95001220703125,303.4730834960937,294.7079467773437,298.8159484863281,297.14764404296875,284.90948486328125,1.0,0.7044302821159363,0.3530031442642212,0.3530031442642212,1.0,1.0,-3.612499713897705,0.950372576713562,2.6621272563934326,0.1355907768011093,0.8328505754470825,0.8328505754470825,0.0,258.2613220214844,262.0,66824.609375,0.0,4282.75439453125,1.0,278.158935546875,282.7878112792969,297.7182922363281,302.0683898925781,293.1499938964844,293.1499938964844,278.45001220703125,38662.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904525101184845,1.0,0.0,0.0,3.450236558914185,3.450259208679199,7.943118589537335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.498046875,0.0,1340.9036865234375,1895.4371337890625,0.0,3445.727294921875,0.8631651997566223,1.0,0.0,3.0,1.0,0.0
17946900,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7984359264373779,0.4277010560035705,0.3899297416210174,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9031982421875,0.6272019147872925,0.5977253317832947,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9604809880256652,0.7420125603675842,0.5201074481010437,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.811764121055603,0.4497680962085724,0.431231290102005,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6517932415008545,0.2298987060785293,1.0646246671676636,285.00665283203125,284.95001220703125,303.45294189453125,294.7110595703125,298.8080139160156,297.14599609375,285.005859375,1.0,0.7045707106590271,0.3528242409229278,0.3528242409229278,1.0,1.0,-3.607369899749756,0.9482145309448242,2.659155368804932,0.1343971192836761,0.9013685584068298,0.9013685584068298,0.0,259.84381103515625,262.0,66026.6015625,0.0,4278.7626953125,1.0,278.3968200683594,282.90301513671875,297.6766052246094,301.8605041503906,293.1499938964844,293.1499938964844,278.45001220703125,34102.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898612380027771,1.0,0.0,0.0,3.499572515487671,3.499594688415528,8.171904823939258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.79296875,0.0,1358.550537109375,1895.4371337890625,0.0,3390.64599609375,0.8718640208244324,1.0,0.0,3.0,1.0,0.0
17946960,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7969570159912109,0.4270561337471008,0.3894478976726532,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9014808535575868,0.6262352466583252,0.5969074964523315,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9594131112098694,0.742622971534729,0.5206181406974792,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8104746341705322,0.449368417263031,0.4309291839599609,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.650558590888977,0.2294742166996002,1.0630007982254028,284.9836730957031,284.95001220703125,303.4327697753906,294.7142944335937,298.8009033203125,297.14501953125,284.9825744628906,1.0,0.7048049569129944,0.3526755273342132,0.3526755273342132,1.0,1.0,-3.604102611541748,0.946723997592926,2.657378673553467,0.1335043609142303,0.9008907079696656,0.9008907079696656,0.0,261.1454467773437,265.0,66084.515625,0.0,4278.02880859375,1.0,278.44158935546875,282.8888244628906,297.6905517578125,301.9179382324219,293.1499938964844,293.1499938964844,278.1499938964844,33936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965888023376465,1.0,0.0,0.0,3.5522491931915283,3.552271842956543,8.419768278145057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9912109375,0.0,1412.08544921875,1895.4371337890625,0.0,3371.766357421875,0.8816249370574951,1.0,0.0,3.0,1.0,0.0
17947020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7927048206329346,0.4247528612613678,0.3877447545528412,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8967882394790649,0.6232918500900269,0.594534158706665,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9557814598083496,0.7425469756126404,0.5208762288093567,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8067517280578613,0.4478082060813904,0.4297961890697479,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6472439765930176,0.2281767129898071,1.058480978012085,284.91033935546875,284.95001220703125,303.392333984375,294.720947265625,298.7803649902344,297.1351013183594,284.9103088378906,1.0,0.7050444483757019,0.3523780703544616,0.3523780703544616,1.0,1.0,-3.592716217041016,0.942244589328766,2.6504716873168945,0.1314156353473663,0.8268856406211853,0.8268856406211853,0.0,264.5964050292969,268.0,66336.1796875,0.0,4268.78369140625,1.0,278.15924072265625,282.7989501953125,297.73065185546875,302.0498962402344,293.1499938964844,293.1499938964844,278.45001220703125,38656.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020016193389891,1.0,0.0,0.0,3.417194366455078,3.4172165393829346,7.791707616888743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9248046875,0.0,1307.864990234375,1895.4371337890625,0.0,3422.235107421875,0.8558640480041504,1.0,0.0,3.0,1.0,0.0
17947080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7927048206329346,0.4247528612613678,0.3877447545528412,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8967882394790649,0.6232918500900269,0.594534158706665,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9557814598083496,0.7425469756126404,0.5208762288093567,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8067517280578613,0.4478082060813904,0.4297961890697479,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6472439765930176,0.2281767129898071,1.058480978012085,284.91033935546875,284.95001220703125,303.392333984375,294.720947265625,298.7803649902344,297.1351013183594,284.9103088378906,1.0,0.7050444483757019,0.3523780703544616,0.3523780703544616,1.0,1.0,-3.592716217041016,0.942244589328766,2.6504716873168945,0.1314156353473663,0.8268856406211853,0.8268856406211853,0.0,264.5964050292969,268.0,66336.1796875,0.0,4268.78369140625,1.0,278.15924072265625,282.7989501953125,297.73065185546875,302.0498962402344,293.1499938964844,293.1499938964844,278.45001220703125,38656.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020016193389891,1.0,0.0,0.0,3.417194366455078,3.4172165393829346,7.791707616888743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9248046875,0.0,1307.864990234375,1895.4371337890625,0.0,3422.235107421875,0.8558640480041504,1.0,0.0,3.0,1.0,0.0
17947140,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7892901301383972,0.4233032763004303,0.3864165246486664,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8929195404052734,0.621154248714447,0.5924941897392273,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.953066110610962,0.7435749173164368,0.5215319991111755,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8036467432975769,0.4468227326869964,0.4288711845874786,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6444526314735413,0.2271547764539718,1.0541694164276123,284.9826354980469,284.95001220703125,303.3517761230469,294.7278747558594,298.7655334472656,297.1326599121094,284.98199462890625,1.0,0.7052693367004395,0.3520806431770324,0.3520806431770324,1.0,1.0,-3.583147048950196,0.938340663909912,2.644806385040283,0.1292989999055862,0.892885148525238,0.892885148525238,0.0,267.4565734863281,271.0,65585.8671875,0.0,4260.80419921875,1.0,278.4405212402344,282.898681640625,297.7042541503906,301.9002990722656,293.1499938964844,293.1499938964844,278.75,34073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940026760101318,1.0,0.0,0.0,3.516329288482666,3.5163516998291016,8.25034987883555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6240234375,0.0,1375.5859375,1895.4371337890625,0.0,3347.619384765625,0.8739203214645386,1.0,0.0,3.0,1.0,0.0
17947200,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7892901301383972,0.4233032763004303,0.3864165246486664,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8929195404052734,0.621154248714447,0.5924941897392273,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.953066110610962,0.7435749173164368,0.5215319991111755,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8036467432975769,0.4468227326869964,0.4288711845874786,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6444526314735413,0.2271547764539718,1.0541694164276123,284.9826354980469,284.95001220703125,303.3517761230469,294.7278747558594,298.7655334472656,297.1326599121094,284.98199462890625,1.0,0.7052693367004395,0.3520806431770324,0.3520806431770324,1.0,1.0,-3.583147048950196,0.938340663909912,2.644806385040283,0.1292989999055862,0.892885148525238,0.892885148525238,0.0,267.4565734863281,271.0,65585.8671875,0.0,4260.80419921875,1.0,278.4405212402344,282.898681640625,297.7042541503906,301.9002990722656,293.1499938964844,293.1499938964844,278.75,34073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940026760101318,1.0,0.0,0.0,3.516329288482666,3.5163516998291016,8.25034987883555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6240234375,0.0,1375.5859375,1895.4371337890625,0.0,3347.619384765625,0.8739203214645386,1.0,0.0,3.0,1.0,0.0
17947260,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.786291241645813,0.4219542145729065,0.3853294253349304,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8894854784011841,0.6191737651824951,0.5907531976699829,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.950761079788208,0.7446905970573425,0.5223973989486694,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8009306192398071,0.4459768235683441,0.4281867146492004,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6420219540596008,0.2262420505285263,1.0506012439727783,285.0233764648437,284.95001220703125,303.3111267089844,294.7350158691406,298.75225830078125,297.1317443847656,285.02032470703125,1.0,0.7056717872619629,0.351841539144516,0.351841539144516,1.0,1.0,-3.575668334960937,0.9352652430534364,2.6404030323028564,0.1275972574949264,0.9756125211715698,0.9756125211715698,0.0,270.15887451171875,274.0,65184.9453125,0.0,4257.4296875,1.0,278.7421264648437,282.9670104980469,297.7190856933594,301.8740539550781,293.1499938964844,293.1499938964844,278.45001220703125,31747.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885833621025085,1.0,0.0,0.0,3.691771745681762,3.6917953491210938,9.094168262890888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.8779296875,0.0,1547.959228515625,1895.4371337890625,0.0,3296.95654296875,0.911315143108368,1.0,0.0,3.0,1.0,0.0
17947320,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.786291241645813,0.4219542145729065,0.3853294253349304,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8894854784011841,0.6191737651824951,0.5907531976699829,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.950761079788208,0.7446905970573425,0.5223973989486694,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8009306192398071,0.4459768235683441,0.4281867146492004,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6420219540596008,0.2262420505285263,1.0506012439727783,285.0233764648437,284.95001220703125,303.3111267089844,294.7350158691406,298.75225830078125,297.1317443847656,285.02032470703125,1.0,0.7056717872619629,0.351841539144516,0.351841539144516,1.0,1.0,-3.575668334960937,0.9352652430534364,2.6404030323028564,0.1275972574949264,0.9756125211715698,0.9756125211715698,0.0,270.15887451171875,274.0,65184.9453125,0.0,4257.4296875,1.0,278.7421264648437,282.9670104980469,297.7190856933594,301.8740539550781,293.1499938964844,293.1499938964844,278.45001220703125,31747.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885833621025085,1.0,0.0,0.0,3.691771745681762,3.6917953491210938,9.094168262890888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.8779296875,0.0,1547.959228515625,1895.4371337890625,0.0,3296.95654296875,0.911315143108368,1.0,0.0,3.0,1.0,0.0
17947380,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7816852927207947,0.4191132485866546,0.3832779228687286,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8844814300537109,0.615680456161499,0.5880177021026611,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9465097188949584,0.7438713908195496,0.5222687125205994,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7967804670333862,0.4439835846424103,0.426773339509964,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6385362148284912,0.2246510535478592,1.0451939105987549,284.8905029296875,284.95001220703125,303.2704162597656,294.7423095703125,298.7294921875,297.11871337890625,284.891357421875,1.0,0.7057487368583679,0.3516024351119995,0.3516024351119995,1.0,1.0,-3.5615622997283936,0.9301322102546692,2.631430149078369,0.1254731565713882,0.8631117939949036,0.8631117939949036,0.0,273.9670715332031,277.0,65759.8671875,0.0,4243.20166015625,1.0,278.45751953125,282.822998046875,297.765869140625,302.0473327636719,293.1499938964844,293.1499938964844,278.75,38332.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972297310829163,1.0,0.0,0.0,3.5990328788757324,3.5990569591522217,8.643008300168731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.66015625,0.0,1494.4071044921875,1895.4371337890625,0.0,3377.74755859375,0.8956011533737183,1.0,0.0,3.0,1.0,0.0
