time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947440,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7816852927207947,0.4191132485866546,0.3832779228687286,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8844814300537109,0.615680456161499,0.5880177021026611,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9465097188949584,0.7438713908195496,0.5222687125205994,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7967804670333862,0.4439835846424103,0.426773339509964,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6385362148284912,0.2246510535478592,1.0451939105987549,284.8905029296875,284.95001220703125,303.2704162597656,294.7423095703125,298.7294921875,297.11871337890625,284.891357421875,1.0,0.7057487368583679,0.3516024351119995,0.3516024351119995,1.0,1.0,-3.5615622997283936,0.9301322102546692,2.631430149078369,0.1254731565713882,0.8631117939949036,0.8631117939949036,0.0,273.9670715332031,277.0,65759.8671875,0.0,4243.20166015625,1.0,278.45751953125,282.822998046875,297.765869140625,302.0473327636719,293.1499938964844,293.1499938964844,278.75,38332.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972297310829163,1.0,0.0,0.0,3.5990328788757324,3.5990569591522217,8.643008300168731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.66015625,0.0,1494.4071044921875,1895.4371337890625,0.0,3377.74755859375,0.8956011533737183,1.0,0.0,3.0,1.0,0.0
17947500,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7795097231864929,0.4181813299655914,0.3822520673274994,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8820949196815491,0.6143603324890137,0.586594820022583,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.944531798362732,0.7441266775131226,0.5222284197807312,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7947812676429749,0.4432744085788727,0.4259943962097168,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6368126273155212,0.2239620685577392,1.0420429706573486,284.99859619140625,284.95001220703125,303.25006103515625,294.7460021972656,298.7210693359375,297.1162109375,284.9990234375,1.0,0.7056570649147034,0.3514828681945801,0.3514828681945801,1.0,1.0,-3.553833246231079,0.9273636341094972,2.626469612121582,0.1241931691765785,0.9341107606887816,0.9341107606887816,0.0,275.70513916015625,277.0,64814.67578125,0.0,4233.33154296875,1.0,278.70037841796875,282.950439453125,297.7179870605469,301.8282775878906,293.1499938964844,293.1499938964844,278.75,34299.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916086554527283,1.0,0.0,0.0,3.640368461608887,3.6403920650482178,8.842681609166902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.2080078125,0.0,1509.791015625,1895.4371337890625,0.0,3325.24853515625,0.9033622145652772,1.0,0.0,3.0,1.0,0.0
17947560,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7779788970947266,0.4173890650272369,0.3815981149673462,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8803417682647705,0.6131998896598816,0.585553765296936,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9433082938194276,0.7445298433303833,0.5225588083267212,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7933534383773804,0.4426961243152618,0.4254942536354065,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6355151534080505,0.223361074924469,1.0395585298538208,284.9818725585937,284.95001220703125,303.22967529296875,294.74969482421875,298.7142028808594,297.1153259277344,284.98052978515625,1.0,0.7056715488433838,0.3514041006565094,0.3514041006565094,1.0,1.0,-3.548598527908325,0.9254884719848632,2.623110055923462,0.1233017668128013,0.9366928935050964,0.9366928935050964,0.0,277.0283508300781,280.0,64836.26171875,0.0,4227.54541015625,1.0,278.74285888671875,282.94073486328125,297.7283630371094,301.8780822753906,293.1499938964844,293.1499938964844,278.45001220703125,33953.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896022439002991,1.0,0.0,0.0,3.6926310062408447,3.692655086517334,9.098402529161832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1591796875,0.0,1565.623291015625,1895.4371337890625,0.0,3306.48779296875,0.913152039051056,1.0,0.0,3.0,1.0,0.0
17947620,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7738614678382874,0.4147430658340454,0.3796146214008331,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.875830352306366,0.6098356246948242,0.5828091502189636,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.939515233039856,0.7439215183258057,0.5224841833114624,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7895792126655579,0.4407589435577392,0.4240241348743438,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6322730183601379,0.2217160016298294,1.0335174798965454,284.897216796875,284.95001220703125,303.1889038085937,294.75714111328125,298.69384765625,297.1050720214844,284.89813232421875,1.0,0.7055035829544067,0.3512465357780456,0.3512465357780456,1.0,1.0,-3.5337941646575928,0.9204005002975464,2.613393545150757,0.1213194504380226,0.8469192385673523,0.8469192385673523,0.0,280.4408569335937,283.0,65067.6875,0.0,4209.22314453125,1.0,278.4576416015625,282.8425598144531,297.7679138183594,302.0058898925781,293.1499938964844,293.1499938964844,278.75,39258.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952889442443848,1.0,0.0,0.0,3.545464515686035,3.545488119125366,8.387636398765608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7802734375,0.0,1443.6268310546875,1895.4371337890625,0.0,3359.63232421875,0.8848247528076172,1.0,0.0,3.0,1.0,0.0
17947680,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7738614678382874,0.4147430658340454,0.3796146214008331,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.875830352306366,0.6098356246948242,0.5828091502189636,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.939515233039856,0.7439215183258057,0.5224841833114624,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7895792126655579,0.4407589435577392,0.4240241348743438,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6322730183601379,0.2217160016298294,1.0335174798965454,284.897216796875,284.95001220703125,303.1889038085937,294.75714111328125,298.69384765625,297.1050720214844,284.89813232421875,1.0,0.7055035829544067,0.3512465357780456,0.3512465357780456,1.0,1.0,-3.5337941646575928,0.9204005002975464,2.613393545150757,0.1213194504380226,0.8469192385673523,0.8469192385673523,0.0,280.4408569335937,283.0,65067.6875,0.0,4209.22314453125,1.0,278.4576416015625,282.8425598144531,297.7679138183594,302.0058898925781,293.1499938964844,293.1499938964844,278.75,39258.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952889442443848,1.0,0.0,0.0,3.545464515686035,3.545488119125366,8.387636398765608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7802734375,0.0,1443.6268310546875,1895.4371337890625,0.0,3359.63232421875,0.8848247528076172,1.0,0.0,3.0,1.0,0.0
17947740,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7706148028373718,0.4131040275096893,0.3780653774738312,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8721697330474854,0.6074345707893372,0.5804667472839355,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9367597103118896,0.7446288466453552,0.5228672027587891,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7865486741065979,0.4395233690738678,0.4228203296661377,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6295357942581177,0.2204220592975616,1.0278630256652832,284.9855651855469,284.95001220703125,303.14813232421875,294.7645874023437,298.6802978515625,297.1036376953125,284.9847717285156,1.0,0.7053570747375488,0.3510889708995819,0.3510889708995819,1.0,1.0,-3.521315097808838,0.916044294834137,2.6052706241607666,0.1193484216928482,0.921604335308075,0.921604335308075,0.0,283.2021484375,286.0,64176.30859375,0.0,4193.177734375,1.0,278.7415466308594,282.9571838378906,297.7379455566406,301.843994140625,293.1499938964844,293.1499938964844,278.45001220703125,34149.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864825963973999,1.0,0.0,0.0,3.638906955718994,3.638930559158325,8.835583003019565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5908203125,0.0,1507.056884765625,1895.4371337890625,0.0,3277.29833984375,0.9014900922775269,1.0,0.0,3.0,1.0,0.0
17947800,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7706148028373718,0.4131040275096893,0.3780653774738312,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8721697330474854,0.6074345707893372,0.5804667472839355,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9367597103118896,0.7446288466453552,0.5228672027587891,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7865486741065979,0.4395233690738678,0.4228203296661377,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6295357942581177,0.2204220592975616,1.0278630256652832,284.9855651855469,284.95001220703125,303.14813232421875,294.7645874023437,298.6802978515625,297.1036376953125,284.9847717285156,1.0,0.7053570747375488,0.3510889708995819,0.3510889708995819,1.0,1.0,-3.521315097808838,0.916044294834137,2.6052706241607666,0.1193484216928482,0.921604335308075,0.921604335308075,0.0,283.2021484375,286.0,64176.30859375,0.0,4193.177734375,1.0,278.7415466308594,282.9571838378906,297.7379455566406,301.843994140625,293.1499938964844,293.1499938964844,278.45001220703125,34149.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864825963973999,1.0,0.0,0.0,3.638906955718994,3.638930559158325,8.835583003019565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5908203125,0.0,1507.056884765625,1895.4371337890625,0.0,3277.29833984375,0.9014900922775269,1.0,0.0,3.0,1.0,0.0
17947860,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7666997313499451,0.4104577898979187,0.3760729134082794,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8678839802742004,0.6040632128715515,0.5777084827423096,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9330827593803406,0.7439476251602173,0.5227357149124146,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7829411029815674,0.4375728368759155,0.4213331043720245,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6264012455940247,0.2187468260526657,1.0216658115386963,284.90399169921875,284.95001220703125,303.1073608398437,294.7719421386719,298.6611328125,297.09442138671875,284.9042053222656,1.0,0.7051379680633545,0.3510089516639709,0.3510089516639709,1.0,1.0,-3.506206512451172,0.9110965132713318,2.595109939575196,0.1175807267427444,0.8384613990783691,0.8384613990783691,0.0,286.547607421875,289.0,64408.84375,0.0,4173.837890625,1.0,278.4585266113281,282.8610534667969,297.7804260253906,301.9753723144531,293.1499938964844,293.1499938964844,278.75,39034.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917685151100159,1.0,0.0,0.0,3.496405601501465,3.4964287281036377,8.157121555996127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2431640625,0.0,1390.658447265625,1895.4371337890625,0.0,3326.742919921875,0.8737284541130066,1.0,0.0,3.0,1.0,0.0
17947920,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7666997313499451,0.4104577898979187,0.3760729134082794,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8678839802742004,0.6040632128715515,0.5777084827423096,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9330827593803406,0.7439476251602173,0.5227357149124146,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7829411029815674,0.4375728368759155,0.4213331043720245,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6264012455940247,0.2187468260526657,1.0216658115386963,284.90399169921875,284.95001220703125,303.1073608398437,294.7719421386719,298.6611328125,297.09442138671875,284.9042053222656,1.0,0.7051379680633545,0.3510089516639709,0.3510089516639709,1.0,1.0,-3.506206512451172,0.9110965132713318,2.595109939575196,0.1175807267427444,0.8384613990783691,0.8384613990783691,0.0,286.547607421875,289.0,64408.84375,0.0,4173.837890625,1.0,278.4585266113281,282.8610534667969,297.7804260253906,301.9753723144531,293.1499938964844,293.1499938964844,278.75,39034.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917685151100159,1.0,0.0,0.0,3.496405601501465,3.4964287281036377,8.157121555996127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2431640625,0.0,1390.658447265625,1895.4371337890625,0.0,3326.742919921875,0.8737284541130066,1.0,0.0,3.0,1.0,0.0
17947980,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7635245323181152,0.4087209105491638,0.3744664490222931,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.864311158657074,0.6015515923500061,0.57529616355896,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.930308759212494,0.7444579601287842,0.5230129957199097,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7799559235572815,0.4362446069717407,0.4200689494609833,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6236542463302612,0.217376708984375,1.0157511234283447,284.9857177734375,284.95001220703125,303.066650390625,294.7791748046875,298.6481018066406,297.0932006835937,284.98492431640625,1.0,0.7049335837364197,0.35092893242836,0.35092893242836,1.0,1.0,-3.493063449859619,0.9067744612693788,2.586288928985596,0.1158198863267898,0.9105600714683532,0.9105600714683532,0.0,289.3318786621094,292.0,63546.6484375,0.0,4156.36181640625,1.0,278.7411804199219,282.96978759765625,297.7523498535156,301.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,34085.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829811811447144,1.0,0.0,0.0,3.59210467338562,3.592127799987793,8.609764563516364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.6240234375,0.0,1455.610107421875,1895.4371337890625,0.0,3244.5126953125,0.8909335732460022,1.0,0.0,3.0,1.0,0.0
17948040,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7635245323181152,0.4087209105491638,0.3744664490222931,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.864311158657074,0.6015515923500061,0.57529616355896,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.930308759212494,0.7444579601287842,0.5230129957199097,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7799559235572815,0.4362446069717407,0.4200689494609833,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6236542463302612,0.217376708984375,1.0157511234283447,284.9857177734375,284.95001220703125,303.066650390625,294.7791748046875,298.6481018066406,297.0932006835937,284.98492431640625,1.0,0.7049335837364197,0.35092893242836,0.35092893242836,1.0,1.0,-3.493063449859619,0.9067744612693788,2.586288928985596,0.1158198863267898,0.9105600714683532,0.9105600714683532,0.0,289.3318786621094,292.0,63546.6484375,0.0,4156.36181640625,1.0,278.7411804199219,282.96978759765625,297.7523498535156,301.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,34085.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829811811447144,1.0,0.0,0.0,3.59210467338562,3.592127799987793,8.609764563516364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.6240234375,0.0,1455.610107421875,1895.4371337890625,0.0,3244.5126953125,0.8909335732460022,1.0,0.0,3.0,1.0,0.0
17948100,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7618252635002136,0.4073853194713592,0.3735925853252411,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8624255061149597,0.5998559594154358,0.5740375518798828,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9287417531013488,0.7440471053123474,0.5230475068092346,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7783735990524292,0.4352619051933288,0.4194099903106689,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6222196817398071,0.2165344357490539,1.0128178596496582,284.8723449707031,284.95001220703125,303.0462951660156,294.7827453613281,298.63885498046875,297.0889892578125,284.87255859375,1.0,0.7048492431640625,0.3508889377117157,0.3508889377117157,1.0,1.0,-3.486225843429565,0.904524564743042,2.5817012786865234,0.1150366812944412,0.827096700668335,0.827096700668335,0.0,290.8683776855469,292.0,64127.96484375,0.0,4147.81494140625,1.0,278.5003662109375,282.84490966796875,297.80426025390625,302.0237121582031,293.1499938964844,293.1499938964844,278.45001220703125,39026.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878183960914612,1.0,0.0,0.0,3.528724670410156,3.528748035430908,8.308618930641387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.212890625,0.0,1424.2740478515625,1895.4371337890625,0.0,3289.79931640625,0.8781753182411194,1.0,0.0,3.0,1.0,0.0
17948160,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7596966624259949,0.4060014188289642,0.3724026381969452,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8601261973381042,0.5980851650238037,0.5724425315856934,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.926620066165924,0.743588387966156,0.5227502584457397,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7763964533805847,0.4342032968997955,0.4184947311878204,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6204631328582764,0.2156223058700561,1.0091990232467651,284.906982421875,284.95001220703125,303.0259704589844,294.7862548828125,298.62908935546875,297.083984375,284.90740966796875,1.0,0.7046355605125427,0.3508854806423187,0.3508854806423187,1.0,1.0,-3.4770655632019043,0.9016603231430054,2.5754053592681885,0.1140968427062034,0.8307486176490784,0.8307486176490784,0.0,292.6996459960937,295.0,63729.921875,0.0,4135.05615234375,1.0,278.4588317871094,282.87725830078125,297.7950744628906,301.94805908203125,293.1499938964844,293.1499938964844,278.75,39072.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882902264595032,1.0,0.0,0.0,3.447038412094116,3.447061061859131,7.928400123091706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8603515625,0.0,1340.58154296875,1895.4371337890625,0.0,3294.214111328125,0.8629304766654968,1.0,0.0,3.0,1.0,0.0
17948220,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7565638422966003,0.404158353805542,0.3707121014595032,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8566085696220398,0.59544438123703,0.5699228048324585,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9237973093986512,0.7438600063323975,0.5228745937347412,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7734214067459106,0.4327578544616699,0.4171311557292938,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6175962090492249,0.214157298207283,1.0028977394104004,284.9833679199219,284.95001220703125,302.9853820800781,294.7931213378906,298.6163635253906,297.0827331542969,284.9825439453125,1.0,0.7043420672416687,0.3508785367012024,0.3508785367012024,1.0,1.0,-3.4629247188568115,0.8972503542900085,2.565674304962158,0.1124898791313171,0.8990256786346436,0.8990256786346436,0.0,295.5184936523437,298.0,62901.71875,0.0,4115.40576171875,1.0,278.74078369140625,282.98052978515625,297.7662353515625,301.7921447753906,293.1499938964844,293.1499938964844,279.04998779296875,34109.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794863820075989,1.0,0.0,0.0,3.54627537727356,3.546298027038574,8.391473329538712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4541015625,0.0,1407.0579833984375,1895.4371337890625,0.0,3211.766845703125,0.880615770816803,1.0,0.0,3.0,1.0,0.0
17948280,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7565638422966003,0.404158353805542,0.3707121014595032,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8566085696220398,0.59544438123703,0.5699228048324585,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9237973093986512,0.7438600063323975,0.5228745937347412,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7734214067459106,0.4327578544616699,0.4171311557292938,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6175962090492249,0.214157298207283,1.0028977394104004,284.9833679199219,284.95001220703125,302.9853820800781,294.7931213378906,298.6163635253906,297.0827331542969,284.9825439453125,1.0,0.7043420672416687,0.3508785367012024,0.3508785367012024,1.0,1.0,-3.4629247188568115,0.8972503542900085,2.565674304962158,0.1124898791313171,0.8990256786346436,0.8990256786346436,0.0,295.5184936523437,298.0,62901.71875,0.0,4115.40576171875,1.0,278.74078369140625,282.98052978515625,297.7662353515625,301.7921447753906,293.1499938964844,293.1499938964844,279.04998779296875,34109.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794863820075989,1.0,0.0,0.0,3.54627537727356,3.546298027038574,8.391473329538712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4541015625,0.0,1407.0579833984375,1895.4371337890625,0.0,3211.766845703125,0.880615770816803,1.0,0.0,3.0,1.0,0.0
17948340,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7538307309150696,0.4024479389190674,0.369299829006195,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.853496253490448,0.5929897427558899,0.5677345395088196,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9214094281196594,0.7442107796669006,0.523219645023346,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7708300948143005,0.4314748644828796,0.4160361588001251,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6149919033050537,0.2128228992223739,0.9974411129951476,285.0299377441406,284.95001220703125,302.9449157714844,294.7997131347656,298.60479736328125,297.08270263671875,285.02667236328125,1.0,0.7042482495307922,0.350871592760086,0.350871592760086,1.0,1.0,-3.451127052307129,0.893564760684967,2.557562351226806,0.1111611351370811,0.9882781505584716,0.9882781505584716,0.0,298.1763000488281,301.0,62389.12109375,0.0,4100.88916015625,1.0,279.0423889160156,283.05419921875,297.7804870605469,301.7588195800781,293.1499938964844,293.1499938964844,278.75,31692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733183145523071,1.0,0.0,0.0,3.721423864364624,3.721447706222534,9.24084190501162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.294921875,0.0,1581.23291015625,1895.4371337890625,0.0,3153.935546875,0.9179960489273072,1.0,0.0,3.0,1.0,0.0
17948400,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7538307309150696,0.4024479389190674,0.369299829006195,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.853496253490448,0.5929897427558899,0.5677345395088196,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9214094281196594,0.7442107796669006,0.523219645023346,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7708300948143005,0.4314748644828796,0.4160361588001251,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6149919033050537,0.2128228992223739,0.9974411129951476,285.0299377441406,284.95001220703125,302.9449157714844,294.7997131347656,298.60479736328125,297.08270263671875,285.02667236328125,1.0,0.7042482495307922,0.350871592760086,0.350871592760086,1.0,1.0,-3.451127052307129,0.893564760684967,2.557562351226806,0.1111611351370811,0.9882781505584716,0.9882781505584716,0.0,298.1763000488281,301.0,62389.12109375,0.0,4100.88916015625,1.0,279.0423889160156,283.05419921875,297.7804870605469,301.7588195800781,293.1499938964844,293.1499938964844,278.75,31692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733183145523071,1.0,0.0,0.0,3.721423864364624,3.721447706222534,9.24084190501162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.294921875,0.0,1581.23291015625,1895.4371337890625,0.0,3153.935546875,0.9179960489273072,1.0,0.0,3.0,1.0,0.0
17948460,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7497996091842651,0.3992331027984619,0.3669398427009582,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8491420745849609,0.5890184640884399,0.5645729303359985,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9172882437705994,0.7424657940864563,0.5225032567977905,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7670577168464661,0.4290261566638946,0.4142172038555145,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6113207340240479,0.210829496383667,0.9902609586715698,284.8840637207031,284.95001220703125,302.904541015625,294.80596923828125,298.5833435058594,297.06982421875,284.8854675292969,1.0,0.7038646340370178,0.3509155511856079,0.3509155511856079,1.0,1.0,-3.4328134059906006,0.8879885077476501,2.5448248386383057,0.1095666214823722,0.8668758869171143,0.8668758869171143,0.0,301.9130554199219,289.0,62937.921875,0.0,4076.17138671875,1.0,278.7569885253906,282.9002990722656,297.8305969238281,301.9331359863281,293.1499938964844,293.1499938964844,279.04998779296875,38593.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822948932647705,1.0,0.0,0.0,3.628514051437378,3.6285383701324463,8.785185059423384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.68359375,0.0,1528.6859130859375,1895.4371337890625,0.0,3238.083740234375,0.9022624492645264,1.0,0.0,3.0,1.0,0.0
17948520,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7497996091842651,0.3992331027984619,0.3669398427009582,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8491420745849609,0.5890184640884399,0.5645729303359985,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9172882437705994,0.7424657940864563,0.5225032567977905,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7670577168464661,0.4290261566638946,0.4142172038555145,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6113207340240479,0.210829496383667,0.9902609586715698,284.8840637207031,284.95001220703125,302.904541015625,294.80596923828125,298.5833435058594,297.06982421875,284.8854675292969,1.0,0.7038646340370178,0.3509155511856079,0.3509155511856079,1.0,1.0,-3.4328134059906006,0.8879885077476501,2.5448248386383057,0.1095666214823722,0.8668758869171143,0.8668758869171143,0.0,301.9130554199219,289.0,62937.921875,0.0,4076.17138671875,1.0,278.7569885253906,282.9002990722656,297.8305969238281,301.9331359863281,293.1499938964844,293.1499938964844,279.04998779296875,38593.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822948932647705,1.0,0.0,0.0,3.628514051437378,3.6285383701324463,8.785185059423384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.68359375,0.0,1528.6859130859375,1895.4371337890625,0.0,3238.083740234375,0.9022624492645264,1.0,0.0,3.0,1.0,0.0
17948580,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7499517798423767,0.3971449434757232,0.36466184258461,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8494685292243958,0.586061418056488,0.5613833069801331,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9193376302719116,0.7422077655792236,0.5219480991363525,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7675862312316895,0.4272856414318084,0.4122332334518432,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6108959913253784,0.2091458439826965,0.9815506935119628,284.9803466796875,284.95001220703125,302.86431884765625,294.8118591308594,298.5692138671875,297.0668640136719,284.9792175292969,1.0,0.6991990208625793,0.3509595096111297,0.3509595096111297,1.0,1.0,-3.4127016067504883,0.8818599581718445,2.530841588973999,0.1075962111353874,0.9418350458145142,0.9418350458145142,0.0,297.92022705078125,277.0,61888.03515625,0.0,4002.065185546875,1.0,279.0421447753906,283.0233764648437,297.7886047363281,301.7538452148437,293.1499938964844,293.1499938964844,278.75,34136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740367889404297,1.0,0.0,0.0,3.716111421585083,3.716135740280152,9.214478495778168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7080078125,0.0,1593.776123046875,1895.4371337890625,0.0,3160.673828125,0.9187564849853516,1.0,0.0,3.0,1.0,0.0
17948640,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7499517798423767,0.3971449434757232,0.36466184258461,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8494685292243958,0.586061418056488,0.5613833069801331,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9193376302719116,0.7422077655792236,0.5219480991363525,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7675862312316895,0.4272856414318084,0.4122332334518432,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6108959913253784,0.2091458439826965,0.9815506935119628,284.9803466796875,284.95001220703125,302.86431884765625,294.8118591308594,298.5692138671875,297.0668640136719,284.9792175292969,1.0,0.6991990208625793,0.3509595096111297,0.3509595096111297,1.0,1.0,-3.4127016067504883,0.8818599581718445,2.530841588973999,0.1075962111353874,0.9418350458145142,0.9418350458145142,0.0,297.92022705078125,277.0,61888.03515625,0.0,4002.065185546875,1.0,279.0421447753906,283.0233764648437,297.7886047363281,301.7538452148437,293.1499938964844,293.1499938964844,278.75,34136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740367889404297,1.0,0.0,0.0,3.716111421585083,3.716135740280152,9.214478495778168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7080078125,0.0,1593.776123046875,1895.4371337890625,0.0,3160.673828125,0.9187564849853516,1.0,0.0,3.0,1.0,0.0
17948700,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7509130239486694,0.3957234025001526,0.3635168671607971,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8506437540054321,0.5842245221138,0.5597869157791138,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9216619729995728,0.7414788603782654,0.5216272473335266,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7688018083572388,0.4261632561683655,0.4112389683723449,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6114677786827087,0.208200141787529,0.9771632552146912,284.85455322265625,284.95001220703125,302.84423828125,294.81463623046875,298.559814453125,297.0623474121094,284.85333251953125,1.0,0.6961419582366943,0.3509815037250519,0.3509815037250519,1.0,1.0,-3.402552604675293,0.8787587881088257,2.523793935775757,0.1067081838846206,0.84706711769104,0.84706711769104,0.0,294.3130187988281,277.0,62521.23046875,0.0,3955.695556640625,1.0,278.79644775390625,282.88580322265625,297.8392944335937,301.9576416015625,293.1499938964844,293.1499938964844,278.75,38941.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791226744651794,1.0,0.0,0.0,3.656602144241333,3.656626701354981,8.921722383092856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.541015625,0.0,1562.5765380859375,1895.4371337890625,0.0,3208.3583984375,0.906442642211914,1.0,0.0,3.0,1.0,0.0
17948760,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.75179523229599,0.3942368924617767,0.3620249330997467,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8518140316009521,0.582301676273346,0.5578262209892273,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9239606857299804,0.7406540513038635,0.5209214091300964,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.770003616809845,0.4249564409255981,0.4099613726139068,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6120023727416992,0.2071925401687622,0.9720349311828612,284.89013671875,284.95001220703125,302.8242492675781,294.8173217773437,298.550048828125,297.0570068359375,284.8914489746094,1.0,0.6926168203353882,0.3510832786560058,0.3510832786560058,1.0,1.0,-3.3898487091064453,0.8750870823860168,2.514761447906494,0.105763740837574,0.8445029258728027,0.8445029258728027,0.0,290.3650817871094,265.0,61981.17578125,0.0,3901.2900390625,1.0,278.75762939453125,282.9238586425781,297.8268127441406,301.8708801269531,293.1499938964844,293.1499938964844,279.04998779296875,39778.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795576691627502,1.0,0.0,0.0,3.553898572921753,3.553922414779663,8.427589932580304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1220703125,0.0,1456.3809814453125,1895.4371337890625,0.0,3212.434814453125,0.8871296644210815,1.0,0.0,3.0,1.0,0.0
17948820,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7555841207504272,0.3924015462398529,0.359810322523117,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8562485575675964,0.579557478427887,0.5546544790267944,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9313673973083496,0.7404685616493225,0.5203096866607666,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7743548154830933,0.4233832061290741,0.4079306721687317,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6145613789558411,0.2056546807289123,0.9628679752349854,284.98248291015625,284.95001220703125,302.78436279296875,294.82232666015625,298.53887939453125,297.05694580078125,284.9815673828125,1.0,0.6850624084472656,0.3512868285179138,0.3512868285179138,1.0,1.0,-3.369159460067749,0.8692474961280823,2.4999120235443115,0.1041826754808425,0.9189848899841307,0.9189848899841307,0.0,280.2779541015625,253.0,60952.01953125,0.0,3792.436279296875,1.0,279.0415954589844,283.04296875,297.7911682128906,301.6957397460937,293.1499938964844,293.1499938964844,278.75,34348.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696885108947754,1.0,0.0,0.0,3.641047477722168,3.641071081161499,8.845980232763395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.59765625,0.0,1510.9044189453125,1895.4371337890625,0.0,3119.888427734375,0.9020876288414,1.0,0.0,3.0,1.0,0.0
17948880,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7555841207504272,0.3924015462398529,0.359810322523117,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8562485575675964,0.579557478427887,0.5546544790267944,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9313673973083496,0.7404685616493225,0.5203096866607666,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7743548154830933,0.4233832061290741,0.4079306721687317,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6145613789558411,0.2056546807289123,0.9628679752349854,284.98248291015625,284.95001220703125,302.78436279296875,294.82232666015625,298.53887939453125,297.05694580078125,284.9815673828125,1.0,0.6850624084472656,0.3512868285179138,0.3512868285179138,1.0,1.0,-3.369159460067749,0.8692474961280823,2.4999120235443115,0.1041826754808425,0.9189848899841307,0.9189848899841307,0.0,280.2779541015625,253.0,60952.01953125,0.0,3792.436279296875,1.0,279.0415954589844,283.04296875,297.7911682128906,301.6957397460937,293.1499938964844,293.1499938964844,278.75,34348.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696885108947754,1.0,0.0,0.0,3.641047477722168,3.641071081161499,8.845980232763395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.59765625,0.0,1510.9044189453125,1895.4371337890625,0.0,3119.888427734375,0.9020876288414,1.0,0.0,3.0,1.0,0.0
17948940,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7596102356910706,0.3896433711051941,0.3571966886520386,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8610730171203613,0.5759197473526001,0.5510938167572021,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.939075231552124,0.7388474345207214,0.5191515684127808,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7790740728378296,0.4211495816707611,0.4056330323219299,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6173375844955444,0.2038185447454452,0.9533230066299438,284.9000244140625,284.95001220703125,302.7446594238281,294.8268127441406,298.52166748046875,297.049072265625,284.9002685546875,1.0,0.6769096255302429,0.3514904081821441,0.3514904081821441,1.0,1.0,-3.3461062908172607,0.8626465201377869,2.483459711074829,0.1025338619947433,0.8321854472160339,0.8321854472160339,0.0,269.7518615722656,241.0,61027.3125,0.0,3676.636474609375,1.0,278.7585754394531,282.949951171875,297.83306884765625,301.815185546875,293.1499938964844,293.1499938964844,279.04998779296875,39492.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746801018714905,1.0,0.0,0.0,3.479600191116333,3.479623317718506,8.078895916696638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8564453125,0.0,1376.6387939453125,1895.4371337890625,0.0,3166.70703125,0.8704585433006287,1.0,0.0,3.0,1.0,0.0
17949000,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7596102356910706,0.3896433711051941,0.3571966886520386,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8610730171203613,0.5759197473526001,0.5510938167572021,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.939075231552124,0.7388474345207214,0.5191515684127808,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7790740728378296,0.4211495816707611,0.4056330323219299,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6173375844955444,0.2038185447454452,0.9533230066299438,284.9000244140625,284.95001220703125,302.7446594238281,294.8268127441406,298.52166748046875,297.049072265625,284.9002685546875,1.0,0.6769096255302429,0.3514904081821441,0.3514904081821441,1.0,1.0,-3.3461062908172607,0.8626465201377869,2.483459711074829,0.1025338619947433,0.8321854472160339,0.8321854472160339,0.0,269.7518615722656,241.0,61027.3125,0.0,3676.636474609375,1.0,278.7585754394531,282.949951171875,297.83306884765625,301.815185546875,293.1499938964844,293.1499938964844,279.04998779296875,39492.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746801018714905,1.0,0.0,0.0,3.479600191116333,3.479623317718506,8.078895916696638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8564453125,0.0,1376.6387939453125,1895.4371337890625,0.0,3166.70703125,0.8704585433006287,1.0,0.0,3.0,1.0,0.0
17949060,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7650061845779419,0.3878091871738434,0.3549720644950866,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8673371076583862,0.5731539130210876,0.5478894114494324,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.948393702507019,0.7384101748466492,0.5183660387992859,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7850905060768127,0.4195539057254791,0.403561383485794,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6209394335746765,0.2023219317197799,0.9441850185394288,284.9827575683594,284.95001220703125,302.7052001953125,294.83074951171875,298.5113220214844,297.0492858886719,284.9818725585937,1.0,0.6684600114822388,0.3518145680427551,0.3518145680427551,1.0,1.0,-3.3251447677612305,0.8570512533187866,2.4680936336517334,0.1011625677347183,0.902836263179779,0.902836263179779,0.0,258.2098083496094,229.0,60050.12109375,0.0,3561.426513671875,1.0,279.041015625,283.0605163574219,297.7992553710937,301.6466979980469,293.1499938964844,293.1499938964844,278.75,34252.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648207783699036,1.0,0.0,0.0,3.570913314819336,3.5709362030029297,8.508478117619234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0205078125,0.0,1434.1536865234375,1895.4371337890625,0.0,3074.22412109375,0.8862719535827637,1.0,0.0,3.0,1.0,0.0
17949120,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7650061845779419,0.3878091871738434,0.3549720644950866,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8673371076583862,0.5731539130210876,0.5478894114494324,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.948393702507019,0.7384101748466492,0.5183660387992859,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7850905060768127,0.4195539057254791,0.403561383485794,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6209394335746765,0.2023219317197799,0.9441850185394288,284.9827575683594,284.95001220703125,302.7052001953125,294.83074951171875,298.5113220214844,297.0492858886719,284.9818725585937,1.0,0.6684600114822388,0.3518145680427551,0.3518145680427551,1.0,1.0,-3.3251447677612305,0.8570512533187866,2.4680936336517334,0.1011625677347183,0.902836263179779,0.902836263179779,0.0,258.2098083496094,229.0,60050.12109375,0.0,3561.426513671875,1.0,279.041015625,283.0605163574219,297.7992553710937,301.6466979980469,293.1499938964844,293.1499938964844,278.75,34252.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648207783699036,1.0,0.0,0.0,3.570913314819336,3.5709362030029297,8.508478117619234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0205078125,0.0,1434.1536865234375,1895.4371337890625,0.0,3074.22412109375,0.8862719535827637,1.0,0.0,3.0,1.0,0.0
17949180,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7703194618225098,0.3850656449794769,0.3523321151733398,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8736336827278137,0.5695013403892517,0.5442740321159363,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9572344422340392,0.7365456223487854,0.5170096755027771,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7911100387573242,0.4172882735729217,0.4011985957622528,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6244757771492004,0.2005068808794021,0.9345953464508056,284.90447998046875,284.95001220703125,302.6659851074219,294.8340759277344,298.49517822265625,297.0419921875,284.904296875,1.0,0.6597307920455933,0.3521387577056885,0.3521387577056885,1.0,1.0,-3.301624298095703,0.8506362438201904,2.4509880542755127,0.0997566431760788,0.8212692141532898,0.8212692141532898,0.0,246.9681396484375,217.0,60103.265625,0.0,3443.36279296875,1.0,278.7591857910156,282.9715881347656,297.8406066894531,301.7646179199219,293.1499938964844,293.1499938964844,279.04998779296875,39325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698846697807312,1.0,0.0,0.0,3.410429239273072,3.410451650619507,7.760887683616602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.2412109375,0.0,1305.8621826171875,1895.4371337890625,0.0,3121.728759765625,0.8550803661346436,1.0,0.0,3.0,1.0,0.0
17949240,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7703194618225098,0.3850656449794769,0.3523321151733398,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8736336827278137,0.5695013403892517,0.5442740321159363,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9572344422340392,0.7365456223487854,0.5170096755027771,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7911100387573242,0.4172882735729217,0.4011985957622528,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6244757771492004,0.2005068808794021,0.9345953464508056,284.90447998046875,284.95001220703125,302.6659851074219,294.8340759277344,298.49517822265625,297.0419921875,284.904296875,1.0,0.6597307920455933,0.3521387577056885,0.3521387577056885,1.0,1.0,-3.301624298095703,0.8506362438201904,2.4509880542755127,0.0997566431760788,0.8212692141532898,0.8212692141532898,0.0,246.9681396484375,217.0,60103.265625,0.0,3443.36279296875,1.0,278.7591857910156,282.9715881347656,297.8406066894531,301.7646179199219,293.1499938964844,293.1499938964844,279.04998779296875,39325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698846697807312,1.0,0.0,0.0,3.410429239273072,3.410451650619507,7.760887683616602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.2412109375,0.0,1305.8621826171875,1895.4371337890625,0.0,3121.728759765625,0.8550803661346436,1.0,0.0,3.0,1.0,0.0
