time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949300,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7733438014984131,0.3840971887111664,0.3510668575763702,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8771762847900391,0.5680484771728516,0.5425014495849609,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9619324207305908,0.7361518740653992,0.516373336315155,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7944521307945251,0.4164179861545563,0.4000208973884582,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6264358758926392,0.1997223198413849,0.9297178983688354,285.00396728515625,284.95001220703125,302.646484375,294.8354797363281,298.4895324707031,297.04150390625,285.00372314453125,1.0,0.655266284942627,0.3523008525371551,0.3523008525371551,1.0,1.0,-3.289918899536133,0.8474420309066772,2.442476749420166,0.0989905968308448,0.8892006278038025,0.8892006278038025,0.0,241.1687469482422,217.0,59222.53515625,0.0,3384.03955078125,1.0,278.9956970214844,283.08990478515625,297.7927551269531,301.5504150390625,293.1499938964844,293.1499938964844,279.04998779296875,34446.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862928569316864,1.0,0.0,0.0,3.454031467437744,3.4540531635284424,7.960600783007976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9990234375,0.0,1314.8787841796875,1895.4371337890625,0.0,3056.473876953125,0.8622292876243591,1.0,0.0,3.0,1.0,0.0
17949360,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7770033478736877,0.3831871151924133,0.350068598985672,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8813661932945251,0.5666639804840088,0.5410035252571106,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9671815633773804,0.7357895374298096,0.5160062313079834,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7983754277229309,0.4156121611595154,0.3990510702133178,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6288110017776489,0.1989946365356445,0.925373375415802,284.9798583984375,284.95001220703125,302.6270446777344,294.8367614746094,298.4847717285156,297.0418395996094,284.9784545898437,1.0,0.6508616209030151,0.3524997532367706,0.3524997532367706,1.0,1.0,-3.2800838947296143,0.844931423664093,2.435152530670166,0.098572202026844,0.8870626091957092,0.8870626091957092,0.0,235.0981292724609,205.0,59169.3359375,0.0,3327.7861328125,1.0,279.0410461425781,283.0747375488281,297.80487060546875,301.5974426269531,293.1499938964844,293.1499938964844,279.3500061035156,34147.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600574135780334,1.0,0.0,0.0,3.506552457809448,3.506574869155884,8.204535220102116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4287109375,0.0,1366.041259765625,1895.4371337890625,0.0,3029.54345703125,0.8715249300003052,1.0,0.0,3.0,1.0,0.0
17949420,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7849063873291016,0.3814552128314972,0.3481017649173736,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8904119729995728,0.5640057325363159,0.5380647778511047,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9776451587677002,0.7350877523422241,0.5152226686477661,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8067739009857178,0.4140953421592712,0.3971737027168274,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6340097784996033,0.1976281106472015,0.9170604348182678,285.02520751953125,284.95001220703125,302.58837890625,294.8387145996094,298.475830078125,297.04302978515625,285.0220642089844,1.0,0.6420691013336182,0.352897584438324,0.352897584438324,1.0,1.0,-3.260988473892212,0.8400874733924866,2.42090106010437,0.0978992581367492,0.9730850458145142,0.9730850458145142,0.0,223.0070037841797,193.0,58548.5546875,0.0,3217.766845703125,1.0,279.3410949707031,283.1478881835937,297.8163146972656,301.5546875,293.1499938964844,293.1499938964844,279.04998779296875,31722.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530979156494141,1.0,0.0,0.0,3.680004596710205,3.680028200149536,9.036287451635872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5341796875,0.0,1534.537109375,1895.4371337890625,0.0,2964.294677734375,0.9088169932365416,1.0,0.0,3.0,1.0,0.0
17949480,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7849063873291016,0.3814552128314972,0.3481017649173736,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8904119729995728,0.5640057325363159,0.5380647778511047,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9776451587677002,0.7350877523422241,0.5152226686477661,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8067739009857178,0.4140953421592712,0.3971737027168274,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6340097784996033,0.1976281106472015,0.9170604348182678,285.02520751953125,284.95001220703125,302.58837890625,294.8387145996094,298.475830078125,297.04302978515625,285.0220642089844,1.0,0.6420691013336182,0.352897584438324,0.352897584438324,1.0,1.0,-3.260988473892212,0.8400874733924866,2.42090106010437,0.0978992581367492,0.9730850458145142,0.9730850458145142,0.0,223.0070037841797,193.0,58548.5546875,0.0,3217.766845703125,1.0,279.3410949707031,283.1478881835937,297.8163146972656,301.5546875,293.1499938964844,293.1499938964844,279.04998779296875,31722.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530979156494141,1.0,0.0,0.0,3.680004596710205,3.680028200149536,9.036287451635872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5341796875,0.0,1534.537109375,1895.4371337890625,0.0,2964.294677734375,0.9088169932365416,1.0,0.0,3.0,1.0,0.0
17949540,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.791772186756134,0.378324806690216,0.3452378511428833,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8985416293144226,0.5599477887153625,0.5342041254043579,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9862274527549744,0.7322333455085754,0.5133276581764221,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8140063285827637,0.4114824533462524,0.3945987522602081,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6386215090751648,0.1956864297389984,0.9072481989860536,284.88348388671875,284.95001220703125,302.54998779296875,294.8399658203125,298.4582214355469,297.0334167480469,284.88494873046875,1.0,0.6329014301300049,0.3532954156398773,0.3532954156398773,1.0,1.0,-3.2357399463653564,0.8332690000534058,2.40247106552124,0.0968549102544784,0.8521828055381775,0.8521828055381775,0.0,211.9122314453125,181.0,58919.79296875,0.0,3101.153564453125,1.0,279.057373046875,283.0018310546875,297.8639831542969,301.7142028808594,293.1499938964844,293.1499938964844,279.3500061035156,38987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621506690979004,1.0,0.0,0.0,3.568022012710572,3.5680456161499023,8.494705525663448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3955078125,0.0,1465.7138671875,1895.4371337890625,0.0,3049.177001953125,0.8893082737922668,1.0,0.0,3.0,1.0,0.0
17949600,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.791772186756134,0.378324806690216,0.3452378511428833,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8985416293144226,0.5599477887153625,0.5342041254043579,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9862274527549744,0.7322333455085754,0.5133276581764221,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8140063285827637,0.4114824533462524,0.3945987522602081,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6386215090751648,0.1956864297389984,0.9072481989860536,284.88348388671875,284.95001220703125,302.54998779296875,294.8399658203125,298.4582214355469,297.0334167480469,284.88494873046875,1.0,0.6329014301300049,0.3532954156398773,0.3532954156398773,1.0,1.0,-3.2357399463653564,0.8332690000534058,2.40247106552124,0.0968549102544784,0.8521828055381775,0.8521828055381775,0.0,211.9122314453125,181.0,58919.79296875,0.0,3101.153564453125,1.0,279.057373046875,283.0018310546875,297.8639831542969,301.7142028808594,293.1499938964844,293.1499938964844,279.3500061035156,38987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621506690979004,1.0,0.0,0.0,3.568022012710572,3.5680456161499023,8.494705525663448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3955078125,0.0,1465.7138671875,1895.4371337890625,0.0,3049.177001953125,0.8893082737922668,1.0,0.0,3.0,1.0,0.0
17949660,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8003287315368652,0.3762623071670532,0.34271901845932,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.908644437789917,0.556868851184845,0.530619204044342,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9954935908317566,0.7307428121566772,0.5117154121398926,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8223788142204285,0.4095501005649566,0.3921504318714142,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6443385481834412,0.1940527558326721,0.8973850607872009,284.9784851074219,284.95001220703125,302.513671875,294.8415222167969,298.4473571777344,297.0316162109375,284.9773254394531,1.0,0.6234830617904663,0.3537481129169464,0.3537481129169464,1.0,1.0,-3.2116501331329346,0.8269588351249695,2.3846914768218994,0.0958641245961189,0.9252681732177734,0.9252681732177734,0.0,200.1829833984375,169.0,57862.890625,0.0,2985.2021484375,1.0,279.3417053222656,283.1228942871094,297.8146057128906,301.5278015136719,293.1499938964844,293.1499938964844,279.04998779296875,34154.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853014349937439,1.0,0.0,0.0,3.658049106597901,3.6580729484558105,8.928784609452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.53515625,0.0,1528.3057861328125,1895.4371337890625,0.0,2963.51123046875,0.9056860208511353,1.0,0.0,3.0,1.0,0.0
17949720,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8003287315368652,0.3762623071670532,0.34271901845932,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.908644437789917,0.556868851184845,0.530619204044342,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9954935908317566,0.7307428121566772,0.5117154121398926,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8223788142204285,0.4095501005649566,0.3921504318714142,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6443385481834412,0.1940527558326721,0.8973850607872009,284.9784851074219,284.95001220703125,302.513671875,294.8415222167969,298.4473571777344,297.0316162109375,284.9773254394531,1.0,0.6234830617904663,0.3537481129169464,0.3537481129169464,1.0,1.0,-3.2116501331329346,0.8269588351249695,2.3846914768218994,0.0958641245961189,0.9252681732177734,0.9252681732177734,0.0,200.1829833984375,169.0,57862.890625,0.0,2985.2021484375,1.0,279.3417053222656,283.1228942871094,297.8146057128906,301.5278015136719,293.1499938964844,293.1499938964844,279.04998779296875,34154.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853014349937439,1.0,0.0,0.0,3.658049106597901,3.6580729484558105,8.928784609452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.53515625,0.0,1528.3057861328125,1895.4371337890625,0.0,2963.51123046875,0.9056860208511353,1.0,0.0,3.0,1.0,0.0
17949780,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8076679110527039,0.3733551800251007,0.3399999737739563,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9181284308433532,0.5529692769050598,0.5268399715423584,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.7284393310546875,0.5036258697509766,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8296033143997192,0.4069888889789581,0.389576107263565,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6493619680404663,0.1921160370111465,0.8875394463539124,284.8883361816406,284.95001220703125,302.4809875488281,294.8445129394531,298.4334411621094,297.0258178710937,284.8886108398437,1.0,0.6134689450263977,0.3542007803916931,0.3542007803916931,1.0,1.0,-3.178306579589844,0.817664623260498,2.3606419563293457,0.0944360047578811,0.8274374604225159,0.8274374604225159,0.0,189.871810913086,157.0,57788.6640625,0.0,2860.2744140625,1.0,279.0584716796875,283.0269470214844,297.8521728515625,301.6350402832031,293.1499938964844,293.1499938964844,279.3500061035156,40068.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584312200546265,1.0,0.0,0.0,3.4797420501708984,3.479765176773072,8.079554163487046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2080078125,0.0,1380.8934326171875,1895.4371337890625,0.0,3014.29248046875,0.8709266781806946,1.0,0.0,3.0,1.0,0.0
17949840,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8076679110527039,0.3733551800251007,0.3399999737739563,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9181284308433532,0.5529692769050598,0.5268399715423584,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.7284393310546875,0.5036258697509766,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8296033143997192,0.4069888889789581,0.389576107263565,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6493619680404663,0.1921160370111465,0.8875394463539124,284.8883361816406,284.95001220703125,302.4809875488281,294.8445129394531,298.4334411621094,297.0258178710937,284.8886108398437,1.0,0.6134689450263977,0.3542007803916931,0.3542007803916931,1.0,1.0,-3.178306579589844,0.817664623260498,2.3606419563293457,0.0944360047578811,0.8274374604225159,0.8274374604225159,0.0,189.871810913086,157.0,57788.6640625,0.0,2860.2744140625,1.0,279.0584716796875,283.0269470214844,297.8521728515625,301.6350402832031,293.1499938964844,293.1499938964844,279.3500061035156,40068.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584312200546265,1.0,0.0,0.0,3.4797420501708984,3.479765176773072,8.079554163487046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2080078125,0.0,1380.8934326171875,1895.4371337890625,0.0,3014.29248046875,0.8709266781806946,1.0,0.0,3.0,1.0,0.0
17949900,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.811190128326416,0.372311383485794,0.3386961817741394,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9229313135147096,0.551399290561676,0.5249896049499512,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.728991687297821,0.4951355457305908,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8331490159034729,0.4059705138206482,0.3882961273193359,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6518183350563049,0.1912589073181152,0.8825466632843018,284.993896484375,284.95001220703125,302.4659118652344,294.84649658203125,298.4296264648437,297.0272521972656,284.99444580078125,1.0,0.6080211400985718,0.3544271290302276,0.3544271290302276,1.0,1.0,-3.1576571464538574,0.8117496371269226,2.34590744972229,0.0930932685732841,0.8946934938430786,0.8946934938430786,0.0,184.8572998046875,157.0,56689.9765625,0.0,2790.213623046875,1.0,279.2976989746094,283.15399169921875,297.798828125,301.4045104980469,293.1499938964844,293.1499938964844,279.3500061035156,35137.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506879806518555,1.0,0.0,0.0,3.50919246673584,3.5092151165008545,8.216894116230833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3466796875,0.0,1375.8773193359375,1895.4371337890625,0.0,2941.715087890625,0.8752186298370361,1.0,0.0,3.0,1.0,0.0
17949960,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.815299928188324,0.371355265378952,0.3376924395561218,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9285904169082642,0.5499221086502075,0.5234450697898865,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.7305088639259338,0.485990822315216,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8373050093650818,0.4050264656543731,0.3872430622577667,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6547989845275879,0.1904580146074295,0.8781075477600098,284.9685974121094,284.95001220703125,302.4516296386719,294.8487854003906,298.4289855957031,297.0320129394531,284.9667663574219,1.0,0.602410614490509,0.354786068201065,0.354786068201065,1.0,1.0,-3.136995315551758,0.8061685562133789,2.330826759338379,0.092177428305149,0.88857501745224,0.88857501745224,0.0,179.61160278320312,145.0,56422.59765625,0.0,2720.511474609375,1.0,279.3415222167969,283.13836669921875,297.80877685546875,301.4369812011719,293.1499938964844,293.1499938964844,279.6499938964844,34779.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468098640441895,1.0,0.0,0.0,3.5524728298187256,3.55249571800232,8.420828976340999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.076171875,0.0,1418.4619140625,1895.4371337890625,0.0,2905.400634765625,0.8822038769721985,1.0,0.0,3.0,1.0,0.0
17950020,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.824354350566864,0.3695380687713623,0.3357272446155548,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9413090348243712,0.5470800399780273,0.5204184055328369,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7353174090385437,0.4664690494537353,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8468009233474731,0.4032058715820312,0.3851739168167114,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6618098020553589,0.1889637559652328,0.8695874214172363,285.0143127441406,284.95001220703125,302.4254455566406,294.85430908203125,298.4356994628906,297.05145263671875,285.0106506347656,1.0,0.590786337852478,0.3555039167404175,0.3555039167404175,1.0,1.0,-3.094794273376465,0.7947227358818054,2.300071477890014,0.0902947187423706,0.9679324626922609,0.9679324626922609,0.0,168.785400390625,133.0,55306.65234375,0.0,2580.14404296875,1.0,279.6413879394531,283.21533203125,297.8183288574219,301.3612365722656,293.1499938964844,293.1499938964844,279.3500061035156,32306.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369693756103516,1.0,0.0,0.0,3.703096866607666,3.703120708465576,9.150049322670384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.78125,0.0,1565.01220703125,1895.4371337890625,0.0,2813.413330078125,0.9143789410591124,1.0,0.0,3.0,1.0,0.0
17950080,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.824354350566864,0.3695380687713623,0.3357272446155548,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9413090348243712,0.5470800399780273,0.5204184055328369,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7353174090385437,0.4664690494537353,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8468009233474731,0.4032058715820312,0.3851739168167114,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6618098020553589,0.1889637559652328,0.8695874214172363,285.0143127441406,284.95001220703125,302.4254455566406,294.85430908203125,298.4356994628906,297.05145263671875,285.0106506347656,1.0,0.590786337852478,0.3555039167404175,0.3555039167404175,1.0,1.0,-3.094794273376465,0.7947227358818054,2.300071477890014,0.0902947187423706,0.9679324626922609,0.9679324626922609,0.0,168.785400390625,133.0,55306.65234375,0.0,2580.14404296875,1.0,279.6413879394531,283.21533203125,297.8183288574219,301.3612365722656,293.1499938964844,293.1499938964844,279.3500061035156,32306.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369693756103516,1.0,0.0,0.0,3.703096866607666,3.703120708465576,9.150049322670384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.78125,0.0,1565.01220703125,1895.4371337890625,0.0,2813.413330078125,0.9143789410591124,1.0,0.0,3.0,1.0,0.0
17950140,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8331563472747803,0.3663890063762665,0.3328755795955658,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.953681707382202,0.5428892374038696,0.5164699554443359,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.739520788192749,0.4469706416130066,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8565464019775391,0.4002974331378937,0.3823687434196472,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6690346002578735,0.1869719922542572,0.8597015142440796,284.8719177246094,284.95001220703125,302.402099609375,294.8609924316406,298.4389038085937,297.0661315917969,284.873779296875,1.0,0.5785245895385742,0.3562217652797699,0.3562217652797699,1.0,1.0,-3.047928094863892,0.7817063331604004,2.266221761703491,0.0879809185862541,0.8375850319862366,0.8375850319862366,0.0,158.18588256835938,151.0,55174.859375,0.0,2435.72509765625,1.0,279.3573608398437,283.0764465332031,297.8722229003906,301.4921264648437,293.1499938964844,293.1499938964844,279.6499938964844,40238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436411023139954,1.0,0.0,0.0,3.5428366661071777,3.542860269546509,8.375206448363315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.84326171875,0.0,1447.96240234375,1895.4371337890625,0.0,2875.752197265625,0.8847768902778625,1.0,0.0,3.0,1.0,0.0
17950200,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8331563472747803,0.3663890063762665,0.3328755795955658,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.953681707382202,0.5428892374038696,0.5164699554443359,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.739520788192749,0.4469706416130066,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8565464019775391,0.4002974331378937,0.3823687434196472,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6690346002578735,0.1869719922542572,0.8597015142440796,284.8719177246094,284.95001220703125,302.402099609375,294.8609924316406,298.4389038085937,297.0661315917969,284.873779296875,1.0,0.5785245895385742,0.3562217652797699,0.3562217652797699,1.0,1.0,-3.047928094863892,0.7817063331604004,2.266221761703491,0.0879809185862541,0.8375850319862366,0.8375850319862366,0.0,158.18588256835938,151.0,55174.859375,0.0,2435.72509765625,1.0,279.3573608398437,283.0764465332031,297.8722229003906,301.4921264648437,293.1499938964844,293.1499938964844,279.6499938964844,40238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436411023139954,1.0,0.0,0.0,3.5428366661071777,3.542860269546509,8.375206448363315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.84326171875,0.0,1447.96240234375,1895.4371337890625,0.0,2875.752197265625,0.8847768902778625,1.0,0.0,3.0,1.0,0.0
17950260,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8321996927261353,0.3643966317176819,0.3307914137840271,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9524102210998536,0.5397928953170776,0.5132443308830261,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.743481457233429,0.445813775062561,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8556081056594849,0.3981513679027557,0.380101591348648,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6674953699111938,0.1853791028261184,0.8518439531326294,284.9830322265625,284.95001220703125,302.3814392089844,294.8687438964844,298.4505310058594,297.085205078125,284.9825439453125,1.0,0.5760201215744019,0.3572938740253448,0.3572938740253448,1.0,1.0,-3.027937412261963,0.7782469391822815,2.249690294265747,0.0886381268501281,0.9188209176063538,0.9188209176063538,0.0,156.86843872070312,169.0,54194.84375,0.0,2391.91796875,1.0,279.6414794921875,283.20953369140625,297.8293762207031,301.3064270019531,293.1499938964844,293.1499938964844,279.3500061035156,34201.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316640257835388,1.0,0.0,0.0,3.630017995834351,3.6300415992736816,8.792469543550396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7919921875,0.0,1497.6705322265625,1895.4371337890625,0.0,2763.94140625,0.899516761302948,1.0,0.0,3.0,1.0,0.0
17950320,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8321996927261353,0.3643966317176819,0.3307914137840271,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9524102210998536,0.5397928953170776,0.5132443308830261,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.743481457233429,0.445813775062561,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8556081056594849,0.3981513679027557,0.380101591348648,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6674953699111938,0.1853791028261184,0.8518439531326294,284.9830322265625,284.95001220703125,302.3814392089844,294.8687438964844,298.4505310058594,297.085205078125,284.9825439453125,1.0,0.5760201215744019,0.3572938740253448,0.3572938740253448,1.0,1.0,-3.027937412261963,0.7782469391822815,2.249690294265747,0.0886381268501281,0.9188209176063538,0.9188209176063538,0.0,156.86843872070312,169.0,54194.84375,0.0,2391.91796875,1.0,279.6414794921875,283.20953369140625,297.8293762207031,301.3064270019531,293.1499938964844,293.1499938964844,279.3500061035156,34201.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316640257835388,1.0,0.0,0.0,3.630017995834351,3.6300415992736816,8.792469543550396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7919921875,0.0,1497.6705322265625,1895.4371337890625,0.0,2763.94140625,0.899516761302948,1.0,0.0,3.0,1.0,0.0
17950380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8232050538063049,0.3615403473377228,0.3286674320697784,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9401069283485411,0.5359177589416504,0.5100530982017517,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7419055104255676,0.4587111175060272,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8461969494819641,0.3954063951969147,0.3779231607913971,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6590815782546997,0.1834670752286911,0.8448886275291443,284.904541015625,284.95001220703125,302.3631591796875,294.8774719238281,298.44171142578125,297.0731506347656,284.90594482421875,1.0,0.5794256925582886,0.3583659827709198,0.3583659827709198,1.0,1.0,-3.0260610580444336,0.7806077599525452,2.245453357696533,0.0915105193853378,0.8354613184928894,0.8354613184928894,0.0,162.517578125,187.0,54666.56640625,0.0,2417.619873046875,1.0,279.3586120605469,283.11749267578125,297.8871154785156,301.4567565917969,293.1499938964844,293.1499938964844,279.6499938964844,39323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375741243362427,1.0,0.0,0.0,3.47498631477356,3.4750092029571533,8.057484706114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8525390625,0.0,1370.711181640625,1895.4371337890625,0.0,2819.058837890625,0.8695464730262756,1.0,0.0,3.0,1.0,0.0
17950440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8232050538063049,0.3615403473377228,0.3286674320697784,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9401069283485411,0.5359177589416504,0.5100530982017517,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7419055104255676,0.4587111175060272,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8461969494819641,0.3954063951969147,0.3779231607913971,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6590815782546997,0.1834670752286911,0.8448886275291443,284.904541015625,284.95001220703125,302.3631591796875,294.8774719238281,298.44171142578125,297.0731506347656,284.90594482421875,1.0,0.5794256925582886,0.3583659827709198,0.3583659827709198,1.0,1.0,-3.0260610580444336,0.7806077599525452,2.245453357696533,0.0915105193853378,0.8354613184928894,0.8354613184928894,0.0,162.517578125,187.0,54666.56640625,0.0,2417.619873046875,1.0,279.3586120605469,283.11749267578125,297.8871154785156,301.4567565917969,293.1499938964844,293.1499938964844,279.6499938964844,39323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375741243362427,1.0,0.0,0.0,3.47498631477356,3.4750092029571533,8.057484706114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8525390625,0.0,1370.711181640625,1895.4371337890625,0.0,2819.058837890625,0.8695464730262756,1.0,0.0,3.0,1.0,0.0
17950500,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8170304894447327,0.3604752421379089,0.3276830613613128,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9314401745796204,0.5343376398086548,0.508537232875824,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.739940881729126,0.468448668718338,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8398483395576477,0.3942842483520508,0.3768861591815948,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.653501570224762,0.1825786083936691,0.8414374589920044,285.0208435058594,284.95001220703125,302.3548583984375,294.8822021484375,298.4354248046875,297.0635681152344,285.02313232421875,1.0,0.5826490521430969,0.3589020371437073,0.3589020371437073,1.0,1.0,-3.029358386993408,0.7831564545631409,2.246201992034912,0.0933449864387512,0.916758954524994,0.916758954524994,0.0,167.0747528076172,187.0,54021.73828125,0.0,2447.26123046875,1.0,279.5975646972656,283.2475891113281,297.8404846191406,301.2616882324219,293.1499938964844,293.1499938964844,279.6499938964844,34004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306059837341309,1.0,0.0,0.0,3.5309948921203613,3.531017541885376,8.31931345146586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3115234375,0.0,1390.309814453125,1895.4371337890625,0.0,2754.08740234375,0.8791892528533936,1.0,0.0,3.0,1.0,0.0
17950560,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8104700446128845,0.3594770431518554,0.3270000517368316,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9223046898841858,0.53285151720047,0.5073497295379639,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.7371706366539001,0.4793360233306885,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8332896828651428,0.3932493925094604,0.376109629869461,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6477962136268616,0.1817276030778885,0.8385761380195618,285.0096740722656,284.95001220703125,302.3470458984375,294.8871459960937,298.4266967773437,297.0518798828125,285.0082702636719,1.0,0.5866822600364685,0.3591334819793701,0.3591334819793701,1.0,1.0,-3.035820245742798,0.7859384417533875,2.2498819828033447,0.0947362706065177,0.9318743348121644,0.9318743348121644,0.0,172.39163208007812,190.0,54277.84375,0.0,2486.823486328125,1.0,279.6417541503906,283.2360534667969,297.85906982421875,301.3309326171875,293.1499938964844,293.1499938964844,279.3500061035156,32947.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828222393989563,1.0,0.0,0.0,3.610849380493164,3.610872507095337,8.69985512963467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5009765625,0.0,1467.4537353515625,1895.4371337890625,0.0,2731.904052734375,0.8941605687141418,1.0,0.0,3.0,1.0,0.0
17950620,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7992015480995178,0.3562790155410766,0.3247202336788177,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9081478714942932,0.5287010669708252,0.5040676593780518,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7283877730369568,0.4960692822933197,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8229092359542847,0.3902701735496521,0.3738583028316498,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6387099027633667,0.1794998198747635,0.8307830691337585,284.90643310546875,284.95001220703125,302.3328552246094,294.8975830078125,298.40106201171875,297.0189819335937,284.9081726074219,1.0,0.5912508964538574,0.359596312046051,0.359596312046051,1.0,1.0,-3.037194967269897,0.7876447439193726,2.249550104141236,0.0965592935681343,0.8418800830841064,0.8418800830841064,0.0,180.46844482421875,193.0,54936.328125,0.0,2531.22314453125,1.0,279.3580627441406,283.12078857421875,297.9206848144531,301.50848388671875,293.1499938964844,293.1499938964844,279.6499938964844,38844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370029330253601,1.0,0.0,0.0,3.487992286682129,3.4880151748657227,8.117911534100131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.6630859375,0.0,1380.6234130859375,1895.4371337890625,0.0,2813.7265625,0.8718680739402771,1.0,0.0,3.0,1.0,0.0
17950680,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7992015480995178,0.3562790155410766,0.3247202336788177,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9081478714942932,0.5287010669708252,0.5040676593780518,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7283877730369568,0.4960692822933197,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8229092359542847,0.3902701735496521,0.3738583028316498,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6387099027633667,0.1794998198747635,0.8307830691337585,284.90643310546875,284.95001220703125,302.3328552246094,294.8975830078125,298.40106201171875,297.0189819335937,284.9081726074219,1.0,0.5912508964538574,0.359596312046051,0.359596312046051,1.0,1.0,-3.037194967269897,0.7876447439193726,2.249550104141236,0.0965592935681343,0.8418800830841064,0.8418800830841064,0.0,180.46844482421875,193.0,54936.328125,0.0,2531.22314453125,1.0,279.3580627441406,283.12078857421875,297.9206848144531,301.50848388671875,293.1499938964844,293.1499938964844,279.6499938964844,38844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370029330253601,1.0,0.0,0.0,3.487992286682129,3.4880151748657227,8.117911534100131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.6630859375,0.0,1380.6234130859375,1895.4371337890625,0.0,2813.7265625,0.8718680739402771,1.0,0.0,3.0,1.0,0.0
17950740,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7897222638130188,0.3538914918899536,0.3226439356803894,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8972626328468323,0.5253025889396667,0.5009487271308899,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9976069331169128,0.7196446061134338,0.5051989555358887,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.814082682132721,0.3878282308578491,0.3716796338558197,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6310770511627197,0.1774865388870239,0.8227062225341797,285.0023193359375,284.95001220703125,302.3203430175781,294.9087829589844,298.39080810546875,297.00750732421875,284.9997863769531,1.0,0.5940949320793152,0.3600591719150543,0.3600591719150543,1.0,1.0,-3.0296103954315186,0.78644859790802,2.243161916732788,0.0974681004881858,0.9312530755996704,0.9312530755996704,0.0,187.22634887695312,196.0,54375.09375,0.0,2551.830322265625,1.0,279.6417236328125,283.233154296875,297.885498046875,301.3710632324219,293.1499938964844,293.1499938964844,279.3500061035156,33062.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285799622535706,1.0,0.0,0.0,3.621552467346192,3.621575593948364,8.751506470616732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0234375,0.0,1479.9439697265625,1895.4371337890625,0.0,2735.23046875,0.8965150713920593,1.0,0.0,3.0,1.0,0.0
17950800,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7897222638130188,0.3538914918899536,0.3226439356803894,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8972626328468323,0.5253025889396667,0.5009487271308899,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9976069331169128,0.7196446061134338,0.5051989555358887,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.814082682132721,0.3878282308578491,0.3716796338558197,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6310770511627197,0.1774865388870239,0.8227062225341797,285.0023193359375,284.95001220703125,302.3203430175781,294.9087829589844,298.39080810546875,297.00750732421875,284.9997863769531,1.0,0.5940949320793152,0.3600591719150543,0.3600591719150543,1.0,1.0,-3.0296103954315186,0.78644859790802,2.243161916732788,0.0974681004881858,0.9312530755996704,0.9312530755996704,0.0,187.22634887695312,196.0,54375.09375,0.0,2551.830322265625,1.0,279.6417236328125,283.233154296875,297.885498046875,301.3710632324219,293.1499938964844,293.1499938964844,279.3500061035156,33062.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285799622535706,1.0,0.0,0.0,3.621552467346192,3.621575593948364,8.751506470616732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0234375,0.0,1479.9439697265625,1895.4371337890625,0.0,2735.23046875,0.8965150713920593,1.0,0.0,3.0,1.0,0.0
17950860,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7791890501976013,0.3504582345485687,0.3201424777507782,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8854638934135437,0.5208805799484253,0.4973982572555542,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9868068099021912,0.7120521068572998,0.4998838305473327,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.803816556930542,0.3845885097980499,0.3691813945770263,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6227586269378662,0.1750137954950332,0.8138333559036255,284.892822265625,284.95001220703125,302.30926513671875,294.9206237792969,298.3825378417969,297.0020751953125,284.89422607421875,1.0,0.5947938561439514,0.3604137599468231,0.3604137599468231,1.0,1.0,-3.0022902488708496,0.7785629630088806,2.223727464675904,0.0958604291081428,0.8281807899475098,0.8281807899475098,0.0,194.4520721435547,199.0,54478.96875,0.0,2537.4921875,1.0,279.3581237792969,283.12066650390625,297.9373779296875,301.5081787109375,293.1499938964844,293.1499938964844,279.6499938964844,39812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361136317253113,1.0,0.0,0.0,3.4591121673583984,3.459135055541992,7.984038461472664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1455078125,0.0,1358.0179443359375,1895.4371337890625,0.0,2805.42724609375,0.8662633299827576,1.0,0.0,3.0,1.0,0.0
17950920,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7791890501976013,0.3504582345485687,0.3201424777507782,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8854638934135437,0.5208805799484253,0.4973982572555542,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9868068099021912,0.7120521068572998,0.4998838305473327,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.803816556930542,0.3845885097980499,0.3691813945770263,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6227586269378662,0.1750137954950332,0.8138333559036255,284.892822265625,284.95001220703125,302.30926513671875,294.9206237792969,298.3825378417969,297.0020751953125,284.89422607421875,1.0,0.5947938561439514,0.3604137599468231,0.3604137599468231,1.0,1.0,-3.0022902488708496,0.7785629630088806,2.223727464675904,0.0958604291081428,0.8281807899475098,0.8281807899475098,0.0,194.4520721435547,199.0,54478.96875,0.0,2537.4921875,1.0,279.3581237792969,283.12066650390625,297.9373779296875,301.5081787109375,293.1499938964844,293.1499938964844,279.6499938964844,39812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361136317253113,1.0,0.0,0.0,3.4591121673583984,3.459135055541992,7.984038461472664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1455078125,0.0,1358.0179443359375,1895.4371337890625,0.0,2805.42724609375,0.8662633299827576,1.0,0.0,3.0,1.0,0.0
17950980,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7748668789863586,0.3491028845310211,0.3188234865665436,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.880635678768158,0.5189933180809021,0.4955249726772308,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9822630286216736,0.7096041440963745,0.4978823065757751,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7994346618652344,0.383175790309906,0.3678154349327087,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6190938353538513,0.1738298386335373,0.808770477771759,285.00225830078125,284.95001220703125,302.30401611328125,294.9269714355469,298.3788146972656,296.9998779296875,285.00274658203125,1.0,0.594699501991272,0.3605981469154358,0.3605981469154358,1.0,1.0,-2.9883129596710205,0.7745282649993896,2.213784694671631,0.0949320867657661,0.9006653428077698,0.9006653428077698,0.0,197.27500915527344,199.0,53563.7578125,0.0,2525.75,1.0,279.6004943847656,283.2472229003906,297.8832092285156,301.29083251953125,293.1499938964844,293.1499938964844,279.6499938964844,34473.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283364176750183,1.0,0.0,0.0,3.506265163421631,3.5062875747680664,8.203190873246058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.81640625,0.0,1368.086669921875,1895.4371337890625,0.0,2732.964599609375,0.8738068342208862,1.0,0.0,3.0,1.0,0.0
17951040,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7718539237976074,0.3479689657688141,0.3179038465023041,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8771899342536926,0.5173547863960266,0.4940922260284424,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9789981842041016,0.7076826095581055,0.4965792596340179,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7962902784347534,0.381962388753891,0.3667700588703155,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6163058876991272,0.1728104650974273,0.8045885562896729,284.9818420410156,284.95001220703125,302.2994079589844,294.9329833984375,298.3763732910156,296.998779296875,284.9805908203125,1.0,0.5945543050765991,0.3607683479785919,0.3607683479785919,1.0,1.0,-2.9776339530944824,0.7715190649032593,2.2061150074005127,0.0943403169512748,0.9009307026863098,0.9009307026863098,0.0,199.288314819336,202.0,53479.23046875,0.0,2516.091796875,1.0,279.640869140625,283.2333679199219,297.89776611328125,301.334228515625,293.1499938964844,293.1499938964844,279.3500061035156,34101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825111985206604,1.0,0.0,0.0,3.558378219604492,3.558400869369507,8.44884766593168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.794921875,0.0,1419.7579345703125,1895.4371337890625,0.0,2702.99169921875,0.8832713961601257,1.0,0.0,3.0,1.0,0.0
17951100,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7686482071876526,0.3463692367076874,0.3167867362499237,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8735690116882324,0.5152384638786316,0.4924324452877044,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9754733443260192,0.7051282525062561,0.4951176643371582,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7929734587669373,0.3803871870040893,0.3655616044998169,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6133118867874146,0.1716106981039047,0.8000661134719849,284.8585205078125,284.95001220703125,302.2948303222656,294.9393310546875,298.3728942871094,296.9964294433594,284.8570556640625,1.0,0.5942780375480652,0.3609456419944763,0.3609456419944763,1.0,1.0,-2.9656550884246826,0.7680975198745728,2.1975576877593994,0.0937061756849289,0.8092925548553467,0.8092925548553467,0.0,201.36212158203125,202.0,53922.109375,0.0,2504.370849609375,1.0,279.4007263183594,283.1015014648437,297.95928955078125,301.5338439941406,293.1499938964844,293.1499938964844,279.3500061035156,39666.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300973176956177,1.0,0.0,0.0,3.48393177986145,3.483954906463623,8.099022466012684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.28515625,0.0,1382.323486328125,1895.4371337890625,0.0,2749.351806640625,0.8682031631469727,1.0,0.0,3.0,1.0,0.0
