time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951160,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7651135325431824,0.3447179496288299,0.3153747022151947,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8696525692939758,0.5130404233932495,0.4904562830924988,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9715046882629396,0.7025353312492371,0.4933508336544037,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7893549203872681,0.3787299394607544,0.3641030490398407,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6099516749382019,0.1703498214483261,0.7949569821357727,284.8987731933594,284.95001220703125,302.2904663085937,294.94580078125,298.3699951171875,296.9934387207031,284.8999938964844,1.0,0.5938157439231873,0.3614055812358856,0.3614055812358856,1.0,1.0,-2.9515650272369385,0.7647013664245605,2.186863660812378,0.0935230106115341,0.8120935559272766,0.8120935559272766,0.0,203.53759765625,205.0,53405.4453125,0.0,2489.334716796875,1.0,279.359130859375,283.1456298828125,297.9512023925781,301.4537048339844,293.1499938964844,293.1499938964844,279.6499938964844,40101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301910161972046,1.0,0.0,0.0,3.3701322078704834,3.3701541423797607,7.578568101962446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.21875,0.0,1271.8564453125,1895.4371337890625,0.0,2750.2236328125,0.8471837043762207,1.0,0.0,3.0,1.0,0.0
17951220,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7598035931587219,0.3423360884189605,0.3132237792015075,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8635849952697754,0.5095313191413879,0.4871450960636139,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.965233027935028,0.6987658143043518,0.4906622767448425,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.783696711063385,0.3760840892791748,0.3616371154785156,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6042782068252563,0.1681845188140869,0.7856296300888062,284.9811096191406,284.95001220703125,302.2822570800781,294.958984375,298.3680725097656,296.9916076660156,284.9800109863281,1.0,0.5928611159324646,0.3623254299163818,0.3623254299163818,1.0,1.0,-2.927586555480957,0.7593497037887573,2.16823673248291,0.0935571268200874,0.8814648985862732,0.8814648985862732,0.0,206.8531036376953,208.0,52490.10546875,0.0,2462.041015625,1.0,279.6401062011719,283.25103759765625,297.9193420410156,301.2922058105469,293.1499938964844,293.1499938964844,279.95001220703125,34126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183578848838806,1.0,0.0,0.0,3.474501132965088,3.474523067474365,8.055234843595827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.701171875,0.0,1333.2000732421875,1895.4371337890625,0.0,2640.36279296875,0.8644788265228271,1.0,0.0,3.0,1.0,0.0
17951280,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7598035931587219,0.3423360884189605,0.3132237792015075,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8635849952697754,0.5095313191413879,0.4871450960636139,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.965233027935028,0.6987658143043518,0.4906622767448425,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.783696711063385,0.3760840892791748,0.3616371154785156,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6042782068252563,0.1681845188140869,0.7856296300888062,284.9811096191406,284.95001220703125,302.2822570800781,294.958984375,298.3680725097656,296.9916076660156,284.9800109863281,1.0,0.5928611159324646,0.3623254299163818,0.3623254299163818,1.0,1.0,-2.927586555480957,0.7593497037887573,2.16823673248291,0.0935571268200874,0.8814648985862732,0.8814648985862732,0.0,206.8531036376953,208.0,52490.10546875,0.0,2462.041015625,1.0,279.6401062011719,283.25103759765625,297.9193420410156,301.2922058105469,293.1499938964844,293.1499938964844,279.95001220703125,34126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183578848838806,1.0,0.0,0.0,3.474501132965088,3.474523067474365,8.055234843595827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.701171875,0.0,1333.2000732421875,1895.4371337890625,0.0,2640.36279296875,0.8644788265228271,1.0,0.0,3.0,1.0,0.0
17951340,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7553325295448303,0.3401148319244385,0.3113673627376556,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8584035634994507,0.5062248110771179,0.4841720163822174,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9596299529075624,0.6951757669448853,0.4882953464984894,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7788383364677429,0.3735983967781067,0.3594321310520172,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5992147922515869,0.166183739900589,0.7772390842437744,285.0350341796875,284.95001220703125,302.2745056152344,294.9724426269531,298.3679504394531,296.9916687011719,285.0314025878906,1.0,0.5919933915138245,0.363245278596878,0.363245278596878,1.0,1.0,-2.906200170516968,0.7548030614852905,2.151396989822388,0.0938782319426536,0.9769287705421448,0.9769287705421448,0.0,209.74839782714844,211.0,51845.79296875,0.0,2437.646728515625,1.0,279.9408569335937,283.3274230957031,297.9419860839844,301.2590637207031,293.1499938964844,293.1499938964844,279.6499938964844,31290.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094960451126099,1.0,0.0,0.0,3.6638662815094,3.663889646530152,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.28125,0.0,1513.2791748046875,1895.4371337890625,0.0,2558.552978515625,0.9048736095428468,1.0,0.0,3.0,1.0,0.0
17951400,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7553325295448303,0.3401148319244385,0.3113673627376556,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8584035634994507,0.5062248110771179,0.4841720163822174,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9596299529075624,0.6951757669448853,0.4882953464984894,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7788383364677429,0.3735983967781067,0.3594321310520172,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5992147922515869,0.166183739900589,0.7772390842437744,285.0350341796875,284.95001220703125,302.2745056152344,294.9724426269531,298.3679504394531,296.9916687011719,285.0314025878906,1.0,0.5919933915138245,0.363245278596878,0.363245278596878,1.0,1.0,-2.906200170516968,0.7548030614852905,2.151396989822388,0.0938782319426536,0.9769287705421448,0.9769287705421448,0.0,209.74839782714844,211.0,51845.79296875,0.0,2437.646728515625,1.0,279.9408569335937,283.3274230957031,297.9419860839844,301.2590637207031,293.1499938964844,293.1499938964844,279.6499938964844,31290.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094960451126099,1.0,0.0,0.0,3.6638662815094,3.663889646530152,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.28125,0.0,1513.2791748046875,1895.4371337890625,0.0,2558.552978515625,0.9048736095428468,1.0,0.0,3.0,1.0,0.0
17951460,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.749616801738739,0.3365365862846374,0.3086659908294678,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8520475625991821,0.5015677213668823,0.4803349375724792,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521672129631042,0.6895198225975037,0.484891802072525,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7728249430656433,0.3700515031814575,0.3565622270107269,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5930492877960205,0.1636478006839752,0.7675176858901978,284.8752136230469,284.95001220703125,302.2669677734375,294.9860534667969,298.3631591796875,296.98651123046875,284.8774108886719,1.0,0.5908737182617188,0.3641453087329864,0.3641453087329864,1.0,1.0,-2.8791263103485107,0.7482911348342896,2.1308352947235107,0.0936295464634895,0.8447252511978149,0.8447252511978149,0.0,213.4017333984375,214.0,52148.07421875,0.0,2407.05419921875,1.0,279.6574401855469,283.1673889160156,298.0113220214844,301.43603515625,293.1499938964844,293.1499938964844,279.95001220703125,39388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192206621170044,1.0,0.0,0.0,3.547738790512085,3.547762393951416,8.39840026856109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.37548828125,0.0,1446.989990234375,1895.4371337890625,0.0,2648.350830078125,0.8849993944168091,1.0,0.0,3.0,1.0,0.0
17951520,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.749616801738739,0.3365365862846374,0.3086659908294678,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8520475625991821,0.5015677213668823,0.4803349375724792,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521672129631042,0.6895198225975037,0.484891802072525,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7728249430656433,0.3700515031814575,0.3565622270107269,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5930492877960205,0.1636478006839752,0.7675176858901978,284.8752136230469,284.95001220703125,302.2669677734375,294.9860534667969,298.3631591796875,296.98651123046875,284.8774108886719,1.0,0.5908737182617188,0.3641453087329864,0.3641453087329864,1.0,1.0,-2.8791263103485107,0.7482911348342896,2.1308352947235107,0.0936295464634895,0.8447252511978149,0.8447252511978149,0.0,213.4017333984375,214.0,52148.07421875,0.0,2407.05419921875,1.0,279.6574401855469,283.1673889160156,298.0113220214844,301.43603515625,293.1499938964844,293.1499938964844,279.95001220703125,39388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192206621170044,1.0,0.0,0.0,3.547738790512085,3.547762393951416,8.39840026856109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.37548828125,0.0,1446.989990234375,1895.4371337890625,0.0,2648.350830078125,0.8849993944168091,1.0,0.0,3.0,1.0,0.0
17951580,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7447008490562439,0.3339236974716186,0.3062070906162262,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.846496045589447,0.4978055953979492,0.4766881763935089,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9454775452613832,0.6853663921356201,0.4818337261676788,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7674973011016846,0.367130696773529,0.3537659347057342,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.5871524214744568,0.1613430082798004,0.7574548721313477,284.9808959960937,284.95001220703125,302.2594299316406,294.9997253417969,298.3604736328125,296.9841613769531,284.9794006347656,1.0,0.5895882844924927,0.3650453090667724,0.3650453090667724,1.0,1.0,-2.852649450302124,0.7419400811195374,2.1107094287872314,0.0931896567344665,0.9237656593322754,0.9237656593322754,0.0,216.5166473388672,202.0,51096.078125,0.0,2375.29833984375,1.0,279.9415588378906,283.2945251464844,297.9658508300781,301.255859375,293.1499938964844,293.1499938964844,279.6499938964844,33968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083523511886597,1.0,0.0,0.0,3.6431210041046143,3.643144369125366,8.856058002493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.138671875,0.0,1510.3594970703125,1895.4371337890625,0.0,2548.028564453125,0.9021683931350708,1.0,0.0,3.0,1.0,0.0
17951640,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7447008490562439,0.3339236974716186,0.3062070906162262,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.846496045589447,0.4978055953979492,0.4766881763935089,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9454775452613832,0.6853663921356201,0.4818337261676788,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7674973011016846,0.367130696773529,0.3537659347057342,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.5871524214744568,0.1613430082798004,0.7574548721313477,284.9808959960937,284.95001220703125,302.2594299316406,294.9997253417969,298.3604736328125,296.9841613769531,284.9794006347656,1.0,0.5895882844924927,0.3650453090667724,0.3650453090667724,1.0,1.0,-2.852649450302124,0.7419400811195374,2.1107094287872314,0.0931896567344665,0.9237656593322754,0.9237656593322754,0.0,216.5166473388672,202.0,51096.078125,0.0,2375.29833984375,1.0,279.9415588378906,283.2945251464844,297.9658508300781,301.255859375,293.1499938964844,293.1499938964844,279.6499938964844,33968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083523511886597,1.0,0.0,0.0,3.6431210041046143,3.643144369125366,8.856058002493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.138671875,0.0,1510.3594970703125,1895.4371337890625,0.0,2548.028564453125,0.9021683931350708,1.0,0.0,3.0,1.0,0.0
17951700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7440971732139587,0.3322975933551788,0.3049499988555908,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.845862090587616,0.4956181049346924,0.4748378396034241,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9448770880699158,0.6827585697174072,0.4802790880203247,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.766849935054779,0.3654482066631317,0.3523300886154175,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5859082937240601,0.160108745098114,0.7521905899047852,284.84796142578125,284.95001220703125,302.2555847167969,295.0065612792969,298.3585510253906,296.9823913574219,284.84423828125,1.0,0.5871061086654663,0.3654953241348266,0.3654953241348266,1.0,1.0,-2.839000701904297,0.7386044263839722,2.1003963947296143,0.0930309444665908,0.8245373368263245,0.8245373368263245,0.0,215.5102386474609,202.0,51611.3125,0.0,2346.433349609375,1.0,279.6981201171875,283.1510925292969,298.0295715332031,301.4595642089844,293.1499938964844,293.1499938964844,279.6499938964844,39302.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137112259864807,1.0,0.0,0.0,3.5769307613372803,3.5769546031951904,8.537177791367867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9541015625,0.0,1477.601806640625,1895.4371337890625,0.0,2597.4111328125,0.8885552883148193,1.0,0.0,3.0,1.0,0.0
17951760,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7439513206481934,0.3305757045745849,0.3033323585987091,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8458601832389832,0.4933207035064697,0.4726095795631408,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9450902342796326,0.6800225377082825,0.4783151745796203,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7667877674102783,0.3636700510978699,0.350594013929367,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5851255059242249,0.1588075459003448,0.7461156249046326,284.88409423828125,284.95001220703125,302.2516174316406,295.01336669921875,298.3560791015625,296.9799194335937,284.88623046875,1.0,0.583832323551178,0.3660185933113098,0.3660185933113098,1.0,1.0,-2.822632312774658,0.7345387935638428,2.0880935192108154,0.0926877558231353,0.8190898895263672,0.8190898895263672,0.0,213.38113403320312,190.0,51001.08984375,0.0,2307.6865234375,1.0,279.6584167480469,283.1974182128906,298.0205993652344,301.3755798339844,293.1499938964844,293.1499938964844,279.95001220703125,40757.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139786124229431,1.0,0.0,0.0,3.441967010498047,3.4419898986816406,7.9050880685827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.0654296875,0.0,1347.373779296875,1895.4371337890625,0.0,2599.87939453125,0.8633954524993896,1.0,0.0,3.0,1.0,0.0
17951820,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7466724514961243,0.3282087445259094,0.3007490038871765,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.849111020565033,0.4897605180740356,0.4687864482402801,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9498647451400756,0.6760945320129395,0.4751797318458557,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.769723117351532,0.3609057068824768,0.3475591838359833,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5861760973930359,0.1566272228956222,0.7346252799034119,284.98077392578125,284.95001220703125,302.24334716796875,295.02691650390625,298.3549499511719,296.9796142578125,284.9794311523437,1.0,0.5759039521217346,0.3670651316642761,0.3670651316642761,1.0,1.0,-2.7937018871307373,0.727653980255127,2.0660479068756104,0.0922709926962852,0.8943479061126709,0.8943479061126709,0.0,205.94793701171875,178.0,49968.23828125,0.0,2222.6552734375,1.0,279.9407043457031,283.3160400390625,297.9831848144531,301.2020263671875,293.1499938964844,293.1499938964844,280.25,34245.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011239767074585,1.0,0.0,0.0,3.538555383682251,3.5385780334472656,8.354977580893319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.39599609375,0.0,1399.95166015625,1895.4371337890625,0.0,2481.70556640625,0.8789293169975281,1.0,0.0,3.0,1.0,0.0
17951880,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7466724514961243,0.3282087445259094,0.3007490038871765,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.849111020565033,0.4897605180740356,0.4687864482402801,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9498647451400756,0.6760945320129395,0.4751797318458557,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.769723117351532,0.3609057068824768,0.3475591838359833,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5861760973930359,0.1566272228956222,0.7346252799034119,284.98077392578125,284.95001220703125,302.24334716796875,295.02691650390625,298.3549499511719,296.9796142578125,284.9794311523437,1.0,0.5759039521217346,0.3670651316642761,0.3670651316642761,1.0,1.0,-2.7937018871307373,0.727653980255127,2.0660479068756104,0.0922709926962852,0.8943479061126709,0.8943479061126709,0.0,205.94793701171875,178.0,49968.23828125,0.0,2222.6552734375,1.0,279.9407043457031,283.3160400390625,297.9831848144531,301.2020263671875,293.1499938964844,293.1499938964844,280.25,34245.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011239767074585,1.0,0.0,0.0,3.538555383682251,3.5385780334472656,8.354977580893319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.39599609375,0.0,1399.95166015625,1895.4371337890625,0.0,2481.70556640625,0.8789293169975281,1.0,0.0,3.0,1.0,0.0
17951940,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7518114447593689,0.3261286914348602,0.2985225915908813,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.855046272277832,0.4865074753761291,0.4653443098068237,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9577969312667848,0.6724573373794556,0.472389668226242,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7751968502998352,0.3584133088588714,0.3448275625705719,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.5894817113876343,0.1546920090913772,0.7241019010543823,285.0472412109375,284.95001220703125,302.2343139648437,295.04022216796875,298.3557434082031,296.9817810058594,285.0428466796875,1.0,0.5669189095497131,0.3681116700172424,0.3681116700172424,1.0,1.0,-2.76760482788086,0.7216523289680481,2.045952558517456,0.0921599268913269,1.0,1.0,0.0,196.282470703125,166.0,49185.48046875,0.0,2133.302978515625,1.0,280.24237060546875,283.40399169921875,298.0035705566406,301.1584167480469,293.1499938964844,293.1499938964844,279.95001220703125,31252.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909674644470215,1.0,0.0,0.0,3.7243669033050537,3.724390745162964,9.255464306079376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2470703125,0.0,1581.2430419921875,1895.4371337890625,0.0,2389.146484375,0.9183989763259888,1.0,0.0,3.0,1.0,0.0
17952000,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7518114447593689,0.3261286914348602,0.2985225915908813,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.855046272277832,0.4865074753761291,0.4653443098068237,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9577969312667848,0.6724573373794556,0.472389668226242,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7751968502998352,0.3584133088588714,0.3448275625705719,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.5894817113876343,0.1546920090913772,0.7241019010543823,285.0472412109375,284.95001220703125,302.2343139648437,295.04022216796875,298.3557434082031,296.9817810058594,285.0428466796875,1.0,0.5669189095497131,0.3681116700172424,0.3681116700172424,1.0,1.0,-2.76760482788086,0.7216523289680481,2.045952558517456,0.0921599268913269,1.0,1.0,0.0,196.282470703125,166.0,49185.48046875,0.0,2133.302978515625,1.0,280.24237060546875,283.40399169921875,298.0035705566406,301.1584167480469,293.1499938964844,293.1499938964844,279.95001220703125,31252.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909674644470215,1.0,0.0,0.0,3.7243669033050537,3.724390745162964,9.255464306079376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2470703125,0.0,1581.2430419921875,1895.4371337890625,0.0,2389.146484375,0.9183989763259888,1.0,0.0,3.0,1.0,0.0
17952060,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7568479776382446,0.3226900696754455,0.2954673767089844,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8611330986022949,0.4819070994853973,0.4610527455806732,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9653666019439696,0.666739821434021,0.4685795605182647,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7807749509811401,0.3548957705497741,0.3414646685123443,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5927963256835938,0.1522795557975769,0.712395966053009,284.86541748046875,284.95001220703125,302.2242736816406,295.0531921386719,298.3523864746094,296.9790954589844,284.8672790527344,1.0,0.5570076107978821,0.3692773878574371,0.3692773878574371,1.0,1.0,-2.736097812652588,0.7140752673149109,2.022022724151612,0.0918102785944938,0.8553324937820435,0.8553324937820435,0.0,186.3768768310547,154.0,49505.203125,0.0,2035.66357421875,1.0,279.9577331542969,283.22491455078125,298.078369140625,301.3399963378906,293.1499938964844,293.1499938964844,280.25,39397.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009671568870544,1.0,0.0,0.0,3.6182737350463854,3.618298053741455,8.735668188819545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.44482421875,0.0,1523.356689453125,1895.4371337890625,0.0,2480.27099609375,0.900482177734375,1.0,0.0,3.0,1.0,0.0
17952120,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7568479776382446,0.3226900696754455,0.2954673767089844,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8611330986022949,0.4819070994853973,0.4610527455806732,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9653666019439696,0.666739821434021,0.4685795605182647,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7807749509811401,0.3548957705497741,0.3414646685123443,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5927963256835938,0.1522795557975769,0.712395966053009,284.86541748046875,284.95001220703125,302.2242736816406,295.0531921386719,298.3523864746094,296.9790954589844,284.8672790527344,1.0,0.5570076107978821,0.3692773878574371,0.3692773878574371,1.0,1.0,-2.736097812652588,0.7140752673149109,2.022022724151612,0.0918102785944938,0.8553324937820435,0.8553324937820435,0.0,186.3768768310547,154.0,49505.203125,0.0,2035.66357421875,1.0,279.9577331542969,283.22491455078125,298.078369140625,301.3399963378906,293.1499938964844,293.1499938964844,280.25,39397.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009671568870544,1.0,0.0,0.0,3.6182737350463854,3.618298053741455,8.735668188819545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.44482421875,0.0,1523.356689453125,1895.4371337890625,0.0,2480.27099609375,0.900482177734375,1.0,0.0,3.0,1.0,0.0
17952180,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7603975534439087,0.3211236000061035,0.2935647368431091,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8653998374938965,0.4795961380004883,0.4583725929260254,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.970410168170929,0.6641074419021606,0.4662576913833618,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7846456170082092,0.3530939221382141,0.339333713054657,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5950687527656555,0.1509271711111068,0.7048314213752747,284.998046875,284.95001220703125,302.2177124023437,295.0607604980469,298.35076904296875,296.9784240722656,284.99810791015625,1.0,0.5506762266159058,0.3699768185615539,0.3699768185615539,1.0,1.0,-2.7161428928375244,0.7091589570045471,2.006983995437622,0.0913149267435073,0.9385443925857544,0.9385443925857544,0.0,180.0666961669922,154.0,48442.28125,0.0,1974.70166015625,1.0,280.2163391113281,283.3755187988281,298.0147399902344,301.1162109375,293.1499938964844,293.1499938964844,280.25,34233.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919119596481323,1.0,0.0,0.0,3.6619954109191895,3.6620192527771,8.948059644353634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8291015625,0.0,1533.294189453125,1895.4371337890625,0.0,2397.720458984375,0.9080210328102112,1.0,0.0,3.0,1.0,0.0
17952240,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7635801434516907,0.3202234506607055,0.2925897240638733,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8690810203552246,0.4781984686851501,0.4568810760974884,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9745494723320008,0.662524938583374,0.4650448262691498,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7879897356033325,0.3520086705684662,0.3381320834159851,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.597196638584137,0.1501039266586303,0.7002657651901245,284.98291015625,284.95001220703125,302.2130432128906,295.06573486328125,298.3505249023437,296.9789123535156,284.98046875,1.0,0.5464422106742859,0.3704431056976318,0.3704431056976318,1.0,1.0,-2.704789161682129,0.7065188884735107,1.9982701539993288,0.0912168249487876,0.93956458568573,0.93956458568573,0.0,175.5106658935547,142.0,48340.96484375,0.0,1935.9200439453125,1.0,280.24285888671875,283.3634338378906,298.0273742675781,301.1500244140625,293.1499938964844,293.1499938964844,279.95001220703125,33955.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891894578933716,1.0,0.0,0.0,3.704580545425415,3.704604625701904,9.157382123703428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.169921875,0.0,1579.218994140625,1895.4371337890625,0.0,2373.025634765625,0.9157723188400269,1.0,0.0,3.0,1.0,0.0
17952300,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7676097750663757,0.3187020719051361,0.2912571728229522,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8737796545028687,0.4760668277740478,0.4549039006233215,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9795528650283812,0.6599135398864746,0.4633614420890808,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7922412753105164,0.3503670394420624,0.3365538418292999,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.5999032258987427,0.1489572674036026,0.6945098042488098,284.84210205078125,284.95001220703125,302.2068786621094,295.0718078613281,298.3492126464844,296.9783630371094,284.8366394042969,1.0,0.5410653352737427,0.3710259795188904,0.3710259795188904,1.0,1.0,-2.689979791641236,0.7029933929443359,1.986986517906189,0.0910801663994789,0.8347585201263428,0.8347585201263428,0.0,169.88238525390625,142.0,48872.77734375,0.0,1887.219482421875,1.0,279.9967956542969,283.21197509765625,298.0941467285156,301.3542785644531,293.1499938964844,293.1499938964844,279.95001220703125,39204.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946781516075134,1.0,0.0,0.0,3.639991283416748,3.640015840530396,8.840849545777019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.4111328125,0.0,1545.9727783203125,1895.4371337890625,0.0,2422.8720703125,0.902496874332428,1.0,0.0,3.0,1.0,0.0
17952360,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7712835669517517,0.317038893699646,0.2895922660827636,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8781814575195312,0.4737860858440399,0.4525823593139648,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.983987033367157,0.6571151614189148,0.4612810313701629,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7961873412132263,0.3485988676548004,0.3347142338752746,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6023035645484924,0.147728219628334,0.6881875991821289,284.8721923828125,284.95001220703125,302.2003173828125,295.0777587890625,298.3470458984375,296.9768981933594,284.8758850097656,1.0,0.5355095863342285,0.3716768324375152,0.3716768324375152,1.0,1.0,-2.6728835105896,0.6988416314125061,1.9740419387817385,0.0907972604036331,0.8215157985687256,0.8215157985687256,0.0,164.47579956054688,130.0,48217.5703125,0.0,1836.5787353515625,1.0,279.9576721191406,283.258544921875,298.0851745605469,301.2695617675781,293.1499938964844,293.1499938964844,280.25,41524.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950178980827332,1.0,0.0,0.0,3.4865238666534424,3.4865472316741943,8.111078386718873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.6591796875,0.0,1398.2685546875,1895.4371337890625,0.0,2425.96533203125,0.8737064003944397,1.0,0.0,3.0,1.0,0.0
17952420,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7812533378601074,0.3148176670074463,0.2869659066200256,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8897179961204529,0.4702983796596527,0.4486411213874817,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9945481419563292,0.6531397700309753,0.4579662680625915,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8064581751823425,0.3458695709705353,0.3315355181694031,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6088355779647827,0.1456717997789383,0.6764724850654602,284.9835205078125,284.95001220703125,302.1859130859375,295.0891418457031,298.3460998535156,296.9781799316406,284.9820251464844,1.0,0.524316132068634,0.3729785978794098,0.3729785978794098,1.0,1.0,-2.643104791641236,0.6919984221458435,1.951106309890747,0.0905785039067268,0.904908001422882,0.904908001422882,0.0,152.84913635253906,118.0,47166.34765625,0.0,1739.8187255859375,1.0,280.2410583496094,283.388427734375,298.0417175292969,301.0890808105469,293.1499938964844,293.1499938964844,279.95001220703125,34245.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811940908432007,1.0,0.0,0.0,3.5822598934173584,3.5822830200195312,8.562635684938869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.4765625,0.0,1446.216064453125,1895.4371337890625,0.0,2300.86767578125,0.888738751411438,1.0,0.0,3.0,1.0,0.0
17952480,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7812533378601074,0.3148176670074463,0.2869659066200256,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8897179961204529,0.4702983796596527,0.4486411213874817,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9945481419563292,0.6531397700309753,0.4579662680625915,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8064581751823425,0.3458695709705353,0.3315355181694031,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6088355779647827,0.1456717997789383,0.6764724850654602,284.9835205078125,284.95001220703125,302.1859130859375,295.0891418457031,298.3460998535156,296.9781799316406,284.9820251464844,1.0,0.524316132068634,0.3729785978794098,0.3729785978794098,1.0,1.0,-2.643104791641236,0.6919984221458435,1.951106309890747,0.0905785039067268,0.904908001422882,0.904908001422882,0.0,152.84913635253906,118.0,47166.34765625,0.0,1739.8187255859375,1.0,280.2410583496094,283.388427734375,298.0417175292969,301.0890808105469,293.1499938964844,293.1499938964844,279.95001220703125,34245.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811940908432007,1.0,0.0,0.0,3.5822598934173584,3.5822830200195312,8.562635684938869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.4765625,0.0,1446.216064453125,1895.4371337890625,0.0,2300.86767578125,0.888738751411438,1.0,0.0,3.0,1.0,0.0
17952540,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.790073573589325,0.3117604553699493,0.2841239869594574,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9000009298324585,0.4660017192363739,0.4444936215877533,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6483829021453857,0.4488253891468048,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8151583671569824,0.3425329625606537,0.3282331824302673,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6142969131469727,0.1433745324611663,0.6649799346923828,284.8863525390625,284.95001220703125,302.1695556640625,295.09979248046875,298.3412475585937,296.97705078125,284.8873291015625,1.0,0.5124816298484802,0.3742803335189819,0.3742803335189819,1.0,1.0,-2.6026933193206787,0.6814447045326233,1.9212486743927,0.0896693617105484,0.8022439479827881,0.8022439479827881,0.0,142.6804656982422,106.0,46902.1796875,0.0,1638.622314453125,1.0,279.959228515625,283.2955627441406,298.10260009765625,301.2076416015625,293.1499938964844,293.1499938964844,280.25,41184.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862647175788879,1.0,0.0,0.0,3.3592915534973145,3.35931396484375,7.52989137708937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.6904296875,0.0,1268.852783203125,1895.4371337890625,0.0,2346.56591796875,0.8457593321800232,1.0,0.0,3.0,1.0,0.0
17952600,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.790073573589325,0.3117604553699493,0.2841239869594574,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9000009298324585,0.4660017192363739,0.4444936215877533,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6483829021453857,0.4488253891468048,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8151583671569824,0.3425329625606537,0.3282331824302673,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6142969131469727,0.1433745324611663,0.6649799346923828,284.8863525390625,284.95001220703125,302.1695556640625,295.09979248046875,298.3412475585937,296.97705078125,284.8873291015625,1.0,0.5124816298484802,0.3742803335189819,0.3742803335189819,1.0,1.0,-2.6026933193206787,0.6814447045326233,1.9212486743927,0.0896693617105484,0.8022439479827881,0.8022439479827881,0.0,142.6804656982422,106.0,46902.1796875,0.0,1638.622314453125,1.0,279.959228515625,283.2955627441406,298.10260009765625,301.2076416015625,293.1499938964844,293.1499938964844,280.25,41184.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862647175788879,1.0,0.0,0.0,3.3592915534973145,3.35931396484375,7.52989137708937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.6904296875,0.0,1268.852783203125,1895.4371337890625,0.0,2346.56591796875,0.8457593321800232,1.0,0.0,3.0,1.0,0.0
17952660,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8003244996070862,0.3094617426395416,0.2815553247928619,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9122476577758788,0.4624312222003937,0.440607875585556,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6477741003036499,0.428369402885437,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.824695348739624,0.3397172689437866,0.3250931203365326,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6203192472457886,0.1413654834032058,0.6538370847702026,284.97021484375,284.95001220703125,302.1510009765625,295.109619140625,298.3373718261719,296.978759765625,284.9680480957031,1.0,0.4996788799762726,0.3757432103157043,0.3757432103157043,1.0,1.0,-2.556467771530152,0.6692575216293335,1.887210369110108,0.0874804854393005,0.8658211827278137,0.8658211827278137,0.0,132.31532287597656,94.0,45616.2109375,0.0,1527.509521484375,1.0,280.23992919921875,283.4066467285156,298.0570678710937,301.01617431640625,293.1499938964844,293.1499938964844,280.54998779296875,34717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716264128684998,1.0,0.0,0.0,3.4430365562438965,3.443058490753174,7.910002182143216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.47607421875,0.0,1305.818115234375,1895.4371337890625,0.0,2215.29443359375,0.8577110767364502,1.0,0.0,3.0,1.0,0.0
17952720,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8003244996070862,0.3094617426395416,0.2815553247928619,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9122476577758788,0.4624312222003937,0.440607875585556,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6477741003036499,0.428369402885437,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.824695348739624,0.3397172689437866,0.3250931203365326,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6203192472457886,0.1413654834032058,0.6538370847702026,284.97021484375,284.95001220703125,302.1510009765625,295.109619140625,298.3373718261719,296.978759765625,284.9680480957031,1.0,0.4996788799762726,0.3757432103157043,0.3757432103157043,1.0,1.0,-2.556467771530152,0.6692575216293335,1.887210369110108,0.0874804854393005,0.8658211827278137,0.8658211827278137,0.0,132.31532287597656,94.0,45616.2109375,0.0,1527.509521484375,1.0,280.23992919921875,283.4066467285156,298.0570678710937,301.01617431640625,293.1499938964844,293.1499938964844,280.54998779296875,34717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716264128684998,1.0,0.0,0.0,3.4430365562438965,3.443058490753174,7.910002182143216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.47607421875,0.0,1305.818115234375,1895.4371337890625,0.0,2215.29443359375,0.8577110767364502,1.0,0.0,3.0,1.0,0.0
17952780,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8124898076057434,0.3073455691337585,0.2793096899986267,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9281331300735474,0.4590668976306915,0.4370740950107574,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.6502012014389038,0.4063131809234619,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.836066722869873,0.3370660543441772,0.3222283124923706,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6277596354484558,0.139615774154663,0.6440666317939758,285.0227355957031,284.95001220703125,302.1300048828125,295.11846923828125,298.3341369628906,296.9828796386719,285.0177001953125,1.0,0.4861536622047424,0.3772060573101043,0.3772060573101043,1.0,1.0,-2.507843017578125,0.6561359763145447,1.851707100868225,0.0852360129356384,0.9527779817581176,0.9527779817581176,0.0,121.68766021728516,97.0,44516.98046875,0.0,1417.7652587890625,1.0,280.5404968261719,283.4860534667969,298.07037353515625,300.94659423828125,293.1499938964844,293.1499938964844,280.25,31620.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589352130889893,1.0,0.0,0.0,3.6180579662323,3.6180808544158936,8.734626248951827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.888671875,0.0,1465.4405517578125,1895.4371337890625,0.0,2103.240234375,0.8946722745895386,1.0,0.0,3.0,1.0,0.0
17952840,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8124898076057434,0.3073455691337585,0.2793096899986267,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9281331300735474,0.4590668976306915,0.4370740950107574,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.6502012014389038,0.4063131809234619,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.836066722869873,0.3370660543441772,0.3222283124923706,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6277596354484558,0.139615774154663,0.6440666317939758,285.0227355957031,284.95001220703125,302.1300048828125,295.11846923828125,298.3341369628906,296.9828796386719,285.0177001953125,1.0,0.4861536622047424,0.3772060573101043,0.3772060573101043,1.0,1.0,-2.507843017578125,0.6561359763145447,1.851707100868225,0.0852360129356384,0.9527779817581176,0.9527779817581176,0.0,121.68766021728516,97.0,44516.98046875,0.0,1417.7652587890625,1.0,280.5404968261719,283.4860534667969,298.07037353515625,300.94659423828125,293.1499938964844,293.1499938964844,280.25,31620.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589352130889893,1.0,0.0,0.0,3.6180579662323,3.6180808544158936,8.734626248951827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.888671875,0.0,1465.4405517578125,1895.4371337890625,0.0,2103.240234375,0.8946722745895386,1.0,0.0,3.0,1.0,0.0
17952900,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8162340521812439,0.3057939410209656,0.2780639231204986,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9333809018135072,0.4569000601768493,0.4351870417594909,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.6514207720756531,0.3987389206886291,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8397755026817322,0.3353675007820129,0.3207134008407593,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6300467848777771,0.1386269927024841,0.6394544839859009,284.8558349609375,284.95001220703125,302.1184997558594,295.1224975585937,298.3319091796875,296.98370361328125,284.8461303710937,1.0,0.4813241064548492,0.3779374957084656,0.3779374957084656,1.0,1.0,-2.487607717514038,0.6509347558021545,1.8366730213165283,0.0844469666481018,0.8400481939315796,0.8400481939315796,0.0,118.03607940673828,97.0,45058.359375,0.0,1376.4923095703125,1.0,280.2980651855469,283.30914306640625,298.1492919921875,301.1690979003906,293.1499938964844,293.1499938964844,280.25,37143.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656347155570984,1.0,0.0,0.0,3.5895864963531494,3.5896100997924805,8.597697274126403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.9609375,0.0,1475.4056396484375,1895.4371337890625,0.0,2162.174072265625,0.8896737098693848,1.0,0.0,3.0,1.0,0.0
17952960,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8178401589393616,0.3040239214897156,0.2764471471309662,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9358409643173218,0.4545085728168487,0.4329109191894531,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6520741581916809,0.393966406583786,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8414760231971741,0.3334935307502746,0.3189135491847992,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6308321952819824,0.1375198364257812,0.6343216896057129,284.86578369140625,284.95001220703125,302.1063232421875,295.1262512207031,298.3295288085937,296.983154296875,284.8702087402344,1.0,0.477297306060791,0.378867506980896,0.378867506980896,1.0,1.0,-2.468865394592285,0.6466416716575623,1.822223782539368,0.084313727915287,0.8132855296134949,0.8132855296134949,0.0,115.57585906982422,100.0,44388.8046875,0.0,1342.675048828125,1.0,280.2580871582031,283.34478759765625,298.14208984375,301.09246826171875,293.1499938964844,293.1499938964844,280.54998779296875,41207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671063542366028,1.0,0.0,0.0,3.4309780597686768,3.4310009479522705,7.854692398723273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.26171875,0.0,1339.499755859375,1895.4371337890625,0.0,2175.185791015625,0.8608657121658325,1.0,0.0,3.0,1.0,0.0
