time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953020,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.819476306438446,0.3016422688961029,0.2739657759666443,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9382142424583436,0.4508641362190246,0.4291205406188965,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.6537826657295227,0.3879590630531311,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8430219888687134,0.3305849134922027,0.3158773779869079,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.630914032459259,0.1355942636728286,0.6249083876609802,284.9803771972656,284.95001220703125,302.0797424316406,295.13287353515625,298.3282775878906,296.9856262207031,284.97857666015625,1.0,0.4713582098484039,0.3807275891304016,0.3807275891304016,1.0,1.0,-2.4391469955444336,0.6407021284103394,1.7984449863433838,0.0849100351333618,0.8960651755332947,0.8960651755332947,0.0,112.3204574584961,103.0,43378.99609375,0.0,1292.6693115234375,1.0,280.54058837890625,283.47442626953125,298.0863647460937,300.9045715332031,293.1499938964844,293.1499938964844,280.8500061035156,33990.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533466815948486,1.0,0.0,0.0,3.534519910812378,3.534542322158813,8.335931624969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.966796875,0.0,1393.88671875,1895.4371337890625,0.0,2054.47412109375,0.8777827620506287,1.0,0.0,3.0,1.0,0.0
17953080,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.819476306438446,0.3016422688961029,0.2739657759666443,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9382142424583436,0.4508641362190246,0.4291205406188965,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.6537826657295227,0.3879590630531311,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8430219888687134,0.3305849134922027,0.3158773779869079,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.630914032459259,0.1355942636728286,0.6249083876609802,284.9803771972656,284.95001220703125,302.0797424316406,295.13287353515625,298.3282775878906,296.9856262207031,284.97857666015625,1.0,0.4713582098484039,0.3807275891304016,0.3807275891304016,1.0,1.0,-2.4391469955444336,0.6407021284103394,1.7984449863433838,0.0849100351333618,0.8960651755332947,0.8960651755332947,0.0,112.3204574584961,103.0,43378.99609375,0.0,1292.6693115234375,1.0,280.54058837890625,283.47442626953125,298.0863647460937,300.9045715332031,293.1499938964844,293.1499938964844,280.8500061035156,33990.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533466815948486,1.0,0.0,0.0,3.534519910812378,3.534542322158813,8.335931624969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.966796875,0.0,1393.88671875,1895.4371337890625,0.0,2054.47412109375,0.8777827620506287,1.0,0.0,3.0,1.0,0.0
17953140,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8191360235214233,0.2995997667312622,0.2720597088336944,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9376025795936584,0.4476179778575897,0.425975888967514,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.654614269733429,0.3857696056365967,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8423861861228943,0.327985405921936,0.3133475184440613,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6293699145317078,0.1337809115648269,0.6165328621864319,285.0675048828125,284.95001220703125,302.04998779296875,295.13818359375,298.33013916015625,296.9918518066406,285.0636901855469,1.0,0.4676109254360199,0.3825876414775848,0.3825876414775848,1.0,1.0,-2.417342185974121,0.637396514415741,1.779945731163025,0.0864257216453552,1.0,1.0,0.0,110.79984283447266,106.0,42576.5234375,0.0,1260.2310791015625,1.0,280.84197998046875,283.57867431640625,298.096435546875,300.84832763671875,293.1499938964844,293.1499938964844,280.54998779296875,31223.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418297529220581,1.0,0.0,0.0,3.723299264907837,3.723323106765747,9.250158541362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.73681640625,0.0,1579.8033447265625,1895.4371337890625,0.0,1955.1942138671875,0.9180863499641418,1.0,0.0,3.0,1.0,0.0
17953200,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8191360235214233,0.2995997667312622,0.2720597088336944,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9376025795936584,0.4476179778575897,0.425975888967514,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.654614269733429,0.3857696056365967,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8423861861228943,0.327985405921936,0.3133475184440613,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6293699145317078,0.1337809115648269,0.6165328621864319,285.0675048828125,284.95001220703125,302.04998779296875,295.13818359375,298.33013916015625,296.9918518066406,285.0636901855469,1.0,0.4676109254360199,0.3825876414775848,0.3825876414775848,1.0,1.0,-2.417342185974121,0.637396514415741,1.779945731163025,0.0864257216453552,1.0,1.0,0.0,110.79984283447266,106.0,42576.5234375,0.0,1260.2310791015625,1.0,280.84197998046875,283.57867431640625,298.096435546875,300.84832763671875,293.1499938964844,293.1499938964844,280.54998779296875,31223.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418297529220581,1.0,0.0,0.0,3.723299264907837,3.723323106765747,9.250158541362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.73681640625,0.0,1579.8033447265625,1895.4371337890625,0.0,1955.1942138671875,0.9180863499641418,1.0,0.0,3.0,1.0,0.0
17953260,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8154903054237366,0.2964155972003937,0.269544243812561,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9326667189598083,0.4432521164417267,0.4222305417060852,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6521275639533997,0.3876310884952545,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8386095762252808,0.3245745301246643,0.3104050457477569,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6255751252174377,0.1316783726215362,0.6076501607894897,284.86505126953125,284.95001220703125,302.0157470703125,295.14190673828125,298.3234558105469,296.9893798828125,284.8670654296875,1.0,0.4652919173240661,0.38418048620224,0.38418048620224,1.0,1.0,-2.3978517055511475,0.6342446208000183,1.7636070251464844,0.0876449272036552,0.8656006455421448,0.8656006455421448,0.0,110.8961410522461,109.0,43159.1328125,0.0,1237.61083984375,1.0,280.5573425292969,283.3773193359375,298.17706298828125,301.0455322265625,293.1499938964844,293.1499938964844,280.8500061035156,38818.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540081143379211,1.0,0.0,0.0,3.6541686058044434,3.654193162918091,8.909850635063776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.5546875,0.0,1558.921142578125,1895.4371337890625,0.0,2060.226318359375,0.9076759219169616,1.0,0.0,3.0,1.0,0.0
17953320,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8154903054237366,0.2964155972003937,0.269544243812561,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9326667189598083,0.4432521164417267,0.4222305417060852,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6521275639533997,0.3876310884952545,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8386095762252808,0.3245745301246643,0.3104050457477569,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6255751252174377,0.1316783726215362,0.6076501607894897,284.86505126953125,284.95001220703125,302.0157470703125,295.14190673828125,298.3234558105469,296.9893798828125,284.8670654296875,1.0,0.4652919173240661,0.38418048620224,0.38418048620224,1.0,1.0,-2.3978517055511475,0.6342446208000183,1.7636070251464844,0.0876449272036552,0.8656006455421448,0.8656006455421448,0.0,110.8961410522461,109.0,43159.1328125,0.0,1237.61083984375,1.0,280.5573425292969,283.3773193359375,298.17706298828125,301.0455322265625,293.1499938964844,293.1499938964844,280.8500061035156,38818.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540081143379211,1.0,0.0,0.0,3.6541686058044434,3.654193162918091,8.909850635063776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.5546875,0.0,1558.921142578125,1895.4371337890625,0.0,2060.226318359375,0.9076759219169616,1.0,0.0,3.0,1.0,0.0
17953380,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8122321367263794,0.2948510944843292,0.2678548097610473,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9282293319702148,0.4408377408981323,0.4196711182594299,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.65004962682724,0.3900312781333923,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8352907299995422,0.3226673901081085,0.3083985149860382,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.622458279132843,0.1304643303155899,0.6017929315567017,285.0170288085937,284.95001220703125,301.9893493652344,295.1434020996094,298.3199157714844,296.9898681640625,285.01690673828125,1.0,0.4642772972583771,0.3852636218070984,0.3852636218070984,1.0,1.0,-2.386178970336914,0.6326112151145935,1.7535676956176758,0.0885645821690559,0.9667182564735411,0.9667182564735411,0.0,111.4459228515625,109.0,42274.8046875,0.0,1226.2132568359375,1.0,280.82568359375,283.5428771972656,298.10107421875,300.8315124511719,293.1499938964844,293.1499938964844,280.8500061035156,33391.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445424795150757,1.0,0.0,0.0,3.716782331466675,3.716806411743164,9.21780554108409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4609375,0.0,1588.8719482421875,1895.4371337890625,0.0,1978.4249267578125,0.9193930625915528,1.0,0.0,3.0,1.0,0.0
17953440,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8110026121139526,0.2942465841770172,0.2673124074935913,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.926465392112732,0.4398369491100311,0.4187263548374176,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6490546464920044,0.3910571336746216,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8339759111404419,0.3218809366226196,0.3076530992984772,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6211980581283569,0.1299700736999511,0.5995378494262695,285.00811767578125,284.95001220703125,301.97607421875,295.1438293457031,298.3189697265625,296.9911193847656,285.0056457519531,1.0,0.4639703929424286,0.3857733309268951,0.3857733309268951,1.0,1.0,-2.382018804550171,0.6322961449623108,1.7497227191925049,0.0891647785902023,0.9742659330368042,0.9742659330368042,0.0,111.70925903320312,112.0,42278.98828125,0.0,1222.4453125,1.0,280.8432006835937,283.5331115722656,298.1103210449219,300.8607482910156,293.1499938964844,293.1499938964844,280.54998779296875,33122.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429633140563965,1.0,0.0,0.0,3.759449243545532,3.75947380065918,9.430652880837442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.93798828125,0.0,1636.2001953125,1895.4371337890625,0.0,1964.8897705078125,0.9276925325393676,1.0,0.0,3.0,1.0,0.0
17953500,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8087052702903748,0.2929455637931824,0.2663820385932922,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9232832193374634,0.4379303455352783,0.4171735048294067,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.6467843651771545,0.3930648863315582,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8316264748573303,0.3204047977924347,0.3064442574977875,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6190359592437744,0.1291188448667526,0.5960990786552429,284.85723876953125,284.95001220703125,301.954345703125,295.1441345214844,298.31671142578125,296.9923400878906,284.84722900390625,1.0,0.463651567697525,0.3865697383880615,0.3865697383880615,1.0,1.0,-2.37586522102356,0.6319139003753662,1.7439513206481934,0.0901698246598243,0.8707612156867981,0.8707612156867981,0.0,112.29122161865234,112.0,43069.765625,0.0,1217.66796875,1.0,280.5951232910156,283.363037109375,298.1800537109375,301.0766296386719,293.1499938964844,293.1499938964844,280.54998779296875,37306.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502202391624451,1.0,0.0,0.0,3.73400354385376,3.734028577804565,9.30342253013805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.19580078125,0.0,1638.650146484375,1895.4371337890625,0.0,2027.35693359375,0.9225649237632751,1.0,0.0,3.0,1.0,0.0
17953560,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8054642677307129,0.2914182841777801,0.2651015222072601,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9191114902496338,0.4358006119728088,0.4152626693248749,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6438245177268982,0.3958638906478882,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8285524845123291,0.3187485039234161,0.3049707114696502,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6162903308868408,0.1281882226467132,0.5922277569770813,284.861083984375,284.95001220703125,301.9314270019531,295.1440734863281,298.3133239746094,296.9930114746094,284.86602783203125,1.0,0.4634493887424469,0.3872966170310974,0.3872966170310974,1.0,1.0,-2.368973731994629,0.6311241984367371,1.737849473953247,0.0909292697906494,0.8394646048545837,0.8394646048545837,0.0,113.16143798828124,115.0,42643.53125,0.0,1213.223388671875,1.0,280.5569152832031,283.3907775878906,298.1692199707031,301.0087280273437,293.1499938964844,293.1499938964844,280.8500061035156,41082.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525998950004578,1.0,0.0,0.0,3.5892317295074463,3.589256048202514,8.595997655902465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.3740234375,0.0,1504.0040283203125,1895.4371337890625,0.0,2047.9857177734373,0.8954225778579712,1.0,0.0,3.0,1.0,0.0
17953620,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7998133301734924,0.2895664274692535,0.2632193565368652,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.91180682182312,0.4327372908592224,0.4121499359607696,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6387245655059814,0.4012192785739898,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8230244517326355,0.3163013458251953,0.3025113344192505,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6110883951187134,0.1267198473215103,0.5854857563972473,285.01080322265625,284.95001220703125,301.8821716308594,295.1427307128906,298.3086853027344,296.998046875,285.0084533691406,1.0,0.4634766280651092,0.3887503445148468,0.3887503445148468,1.0,1.0,-2.3583483695983887,0.6306048631668091,1.7277435064315796,0.0927304849028587,0.9541904926300048,0.9541904926300048,0.0,114.9252471923828,118.0,41870.93359375,0.0,1208.1026611328125,1.0,280.8426818847656,283.5468444824219,298.1033020019531,300.82672119140625,293.1499938964844,293.1499938964844,280.54998779296875,33243.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401716709136963,1.0,0.0,0.0,3.70332670211792,3.703350782394409,9.151185054179224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.197265625,0.0,1572.3824462890625,1895.4371337890625,0.0,1941.04345703125,0.915131449699402,1.0,0.0,3.0,1.0,0.0
17953680,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7998133301734924,0.2895664274692535,0.2632193565368652,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.91180682182312,0.4327372908592224,0.4121499359607696,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6387245655059814,0.4012192785739898,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8230244517326355,0.3163013458251953,0.3025113344192505,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6110883951187134,0.1267198473215103,0.5854857563972473,285.01080322265625,284.95001220703125,301.8821716308594,295.1427307128906,298.3086853027344,296.998046875,285.0084533691406,1.0,0.4634766280651092,0.3887503445148468,0.3887503445148468,1.0,1.0,-2.3583483695983887,0.6306048631668091,1.7277435064315796,0.0927304849028587,0.9541904926300048,0.9541904926300048,0.0,114.9252471923828,118.0,41870.93359375,0.0,1208.1026611328125,1.0,280.8426818847656,283.5468444824219,298.1033020019531,300.82672119140625,293.1499938964844,293.1499938964844,280.54998779296875,33243.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401716709136963,1.0,0.0,0.0,3.70332670211792,3.703350782394409,9.151185054179224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.197265625,0.0,1572.3824462890625,1895.4371337890625,0.0,1941.04345703125,0.915131449699402,1.0,0.0,3.0,1.0,0.0
17953740,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7934839725494385,0.2869365811347961,0.261219173669815,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9041176438331604,0.4289394915103912,0.40894415974617,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6317569017410278,0.4074965417385101,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8169273138046265,0.313390702009201,0.3000480830669403,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6052664518356323,0.1250539422035217,0.5789327621459961,284.874267578125,284.95001220703125,301.8287353515625,295.13995361328125,298.3012084960937,297.00067138671875,284.87908935546875,1.0,0.4639407694339752,0.3902040719985962,0.3902040719985962,1.0,1.0,-2.348806619644165,0.6304296255111694,1.7183769941329956,0.094716228544712,0.8312307000160217,0.8312307000160217,0.0,117.1227035522461,106.0,42224.09765625,0.0,1205.9781494140625,1.0,280.55731201171875,283.4141540527344,298.1636657714844,300.9759826660156,293.1499938964844,293.1499938964844,280.8500061035156,40975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496311664581299,1.0,0.0,0.0,3.5262062549591064,3.5262300968170166,8.296763667203777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.28466796875,0.0,1435.7181396484375,1895.4371337890625,0.0,2022.2613525390625,0.8817651867866516,1.0,0.0,3.0,1.0,0.0
17953800,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7934839725494385,0.2869365811347961,0.261219173669815,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9041176438331604,0.4289394915103912,0.40894415974617,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6317569017410278,0.4074965417385101,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8169273138046265,0.313390702009201,0.3000480830669403,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6052664518356323,0.1250539422035217,0.5789327621459961,284.874267578125,284.95001220703125,301.8287353515625,295.13995361328125,298.3012084960937,297.00067138671875,284.87908935546875,1.0,0.4639407694339752,0.3902040719985962,0.3902040719985962,1.0,1.0,-2.348806619644165,0.6304296255111694,1.7183769941329956,0.094716228544712,0.8312307000160217,0.8312307000160217,0.0,117.1227035522461,106.0,42224.09765625,0.0,1205.9781494140625,1.0,280.55731201171875,283.4141540527344,298.1636657714844,300.9759826660156,293.1499938964844,293.1499938964844,280.8500061035156,40975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496311664581299,1.0,0.0,0.0,3.5262062549591064,3.5262300968170166,8.296763667203777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.28466796875,0.0,1435.7181396484375,1895.4371337890625,0.0,2022.2613525390625,0.8817651867866516,1.0,0.0,3.0,1.0,0.0
17953860,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7937929630279541,0.2851420044898987,0.2593052089214325,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9043764472007751,0.4259530901908874,0.4058193564414978,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6264902353286743,0.4040523469448089,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8170228600502014,0.3110800981521606,0.2976219654083252,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6043670177459717,0.1235973313450813,0.5716942548751831,285.0053405761719,284.95001220703125,301.7715759277344,295.1358337402344,298.2914733886719,297.0048828125,285.0018920898437,1.0,0.4593057036399841,0.3915823400020599,0.3915823400020599,1.0,1.0,-2.3270187377929688,0.6257770657539368,1.7012416124343872,0.095040276646614,0.9362720251083374,0.9362720251083374,0.0,115.09772491455078,94.0,41340.77734375,0.0,1173.2249755859375,1.0,280.8422241210937,283.55322265625,298.0960388183594,300.7919311523437,293.1499938964844,293.1499938964844,280.54998779296875,33231.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372863292694092,1.0,0.0,0.0,3.648324251174927,3.648347616195679,8.881373787517077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.05517578125,0.0,1510.6024169921875,1895.4371337890625,0.0,1916.5078125,0.9026668667793274,1.0,0.0,3.0,1.0,0.0
17953920,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7937929630279541,0.2851420044898987,0.2593052089214325,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9043764472007751,0.4259530901908874,0.4058193564414978,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6264902353286743,0.4040523469448089,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8170228600502014,0.3110800981521606,0.2976219654083252,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6043670177459717,0.1235973313450813,0.5716942548751831,285.0053405761719,284.95001220703125,301.7715759277344,295.1358337402344,298.2914733886719,297.0048828125,285.0018920898437,1.0,0.4593057036399841,0.3915823400020599,0.3915823400020599,1.0,1.0,-2.3270187377929688,0.6257770657539368,1.7012416124343872,0.095040276646614,0.9362720251083374,0.9362720251083374,0.0,115.09772491455078,94.0,41340.77734375,0.0,1173.2249755859375,1.0,280.8422241210937,283.55322265625,298.0960388183594,300.7919311523437,293.1499938964844,293.1499938964844,280.54998779296875,33231.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372863292694092,1.0,0.0,0.0,3.648324251174927,3.648347616195679,8.881373787517077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.05517578125,0.0,1510.6024169921875,1895.4371337890625,0.0,1916.5078125,0.9026668667793274,1.0,0.0,3.0,1.0,0.0
17953980,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.798599123954773,0.2825502455234527,0.2570753693580627,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.910179078578949,0.422194093465805,0.4023800790309906,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.6226624846458435,0.3935937881469726,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.821445882320404,0.3081997334957123,0.2949414551258087,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6071857810020447,0.1220075860619545,0.5641081929206848,284.8677062988281,284.95001220703125,301.7110290527344,295.1304931640625,298.2777404785156,297.0073547363281,284.87261962890625,1.0,0.451393574476242,0.3929605782032013,0.3929605782032013,1.0,1.0,-2.2953219413757324,0.6176064014434814,1.677715539932251,0.093980498611927,0.8068258762359619,0.8068258762359619,0.0,110.0641632080078,82.0,41219.55078125,0.0,1118.367919921875,1.0,280.55792236328125,283.4310302734375,298.1468811035156,300.90740966796875,293.1499938964844,293.1499938964844,280.8500061035156,42110.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453985810279846,1.0,0.0,0.0,3.4223928451538086,3.422415971755981,7.815432923052867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.37451171875,0.0,1337.24658203125,1895.4371337890625,0.0,1985.7767333984373,0.8600198030471802,1.0,0.0,3.0,1.0,0.0
17954040,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.798599123954773,0.2825502455234527,0.2570753693580627,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.910179078578949,0.422194093465805,0.4023800790309906,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.6226624846458435,0.3935937881469726,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.821445882320404,0.3081997334957123,0.2949414551258087,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6071857810020447,0.1220075860619545,0.5641081929206848,284.8677062988281,284.95001220703125,301.7110290527344,295.1304931640625,298.2777404785156,297.0073547363281,284.87261962890625,1.0,0.451393574476242,0.3929605782032013,0.3929605782032013,1.0,1.0,-2.2953219413757324,0.6176064014434814,1.677715539932251,0.093980498611927,0.8068258762359619,0.8068258762359619,0.0,110.0641632080078,82.0,41219.55078125,0.0,1118.367919921875,1.0,280.55792236328125,283.4310302734375,298.1468811035156,300.90740966796875,293.1499938964844,293.1499938964844,280.8500061035156,42110.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453985810279846,1.0,0.0,0.0,3.4223928451538086,3.422415971755981,7.815432923052867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.37451171875,0.0,1337.24658203125,1895.4371337890625,0.0,1985.7767333984373,0.8600198030471802,1.0,0.0,3.0,1.0,0.0
17954100,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8024390935897827,0.2816067636013031,0.2559094429016113,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9150114059448242,0.4206475913524627,0.4005969166755676,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6221544146537781,0.3863638937473297,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8249757885932922,0.3069959878921509,0.2935356497764587,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6097016334533691,0.1213403493165969,0.5601966381072998,284.9959716796875,284.95001220703125,301.6796569824219,295.1274108886719,298.2708740234375,297.0096435546875,285.00152587890625,1.0,0.4464797973632812,0.3936497271060943,0.3936497271060943,1.0,1.0,-2.276707649230957,0.6125354170799255,1.6641722917556765,0.0930152684450149,0.8852297067642212,0.8852297067642212,0.0,106.74991607666016,82.0,40303.0625,0.0,1085.390625,1.0,280.7956848144531,283.5756530761719,298.07086181640625,300.67498779296875,293.1499938964844,293.1499938964844,280.8500061035156,35531.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73586505651474,1.0,0.0,0.0,3.454355239868164,3.4543774127960205,7.96209405962145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.46826171875,0.0,1322.8831787109375,1895.4371337890625,0.0,1904.4642333984373,0.8638389110565186,1.0,0.0,3.0,1.0,0.0
17954160,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.807881236076355,0.2808421850204468,0.2550665140151977,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9219127893447876,0.4192845523357391,0.3991462588310241,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6225871443748474,0.377520203590393,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8299097418785095,0.3059398233890533,0.2923752963542938,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6134007573127747,0.1208009421825409,0.5569353103637695,284.98516845703125,284.95001220703125,301.6475830078125,295.1240539550781,298.26544189453125,297.01318359375,284.981689453125,1.0,0.4411118030548095,0.3945485055446625,0.3945485055446625,1.0,1.0,-2.258018732070923,0.6078327298164368,1.6501860618591309,0.0924326181411743,0.8933899402618408,0.8933899402618408,0.0,102.89171600341795,85.0,40118.2421875,0.0,1050.72265625,1.0,280.8409423828125,283.5621032714844,298.072265625,300.6982727050781,293.1499938964844,293.1499938964844,281.1499938964844,33952.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305504679679871,1.0,0.0,0.0,3.5262725353240967,3.526294946670532,8.297075169139134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4580078125,0.0,1385.0224609375,1895.4371337890625,0.0,1859.6832275390625,0.875830352306366,1.0,0.0,3.0,1.0,0.0
17954220,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8138765096664429,0.2795093953609466,0.253670334815979,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9297082424163818,0.4167958498001098,0.3965808749198913,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.6246434450149536,0.3670689463615417,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8353967666625977,0.3040231466293335,0.2903601229190826,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6173946857452393,0.119976058602333,0.5521467924118042,285.0738830566406,284.95001220703125,301.5816345214844,295.1166381835937,298.2574462890625,297.0220642089844,285.0697021484375,1.0,0.4347314238548279,0.3963460922241211,0.3963460922241211,1.0,1.0,-2.23252010345459,0.602613627910614,1.6299065351486206,0.0926354750990867,1.0,1.0,0.0,98.33219146728516,88.0,39246.33984375,0.0,1006.9378662109376,1.0,281.14190673828125,283.67010498046875,298.0684814453125,300.6214904785156,293.1499938964844,293.1499938964844,280.8500061035156,31090.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176022529602051,1.0,0.0,0.0,3.715460777282715,3.715484619140625,9.211252063323628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.6435546875,0.0,1569.8333740234375,1895.4371337890625,0.0,1752.3387451171875,0.9162184596061708,1.0,0.0,3.0,1.0,0.0
17954280,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8138765096664429,0.2795093953609466,0.253670334815979,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9297082424163818,0.4167958498001098,0.3965808749198913,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.6246434450149536,0.3670689463615417,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8353967666625977,0.3040231466293335,0.2903601229190826,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6173946857452393,0.119976058602333,0.5521467924118042,285.0738830566406,284.95001220703125,301.5816345214844,295.1166381835937,298.2574462890625,297.0220642089844,285.0697021484375,1.0,0.4347314238548279,0.3963460922241211,0.3963460922241211,1.0,1.0,-2.23252010345459,0.602613627910614,1.6299065351486206,0.0926354750990867,1.0,1.0,0.0,98.33219146728516,88.0,39246.33984375,0.0,1006.9378662109376,1.0,281.14190673828125,283.67010498046875,298.0684814453125,300.6214904785156,293.1499938964844,293.1499938964844,280.8500061035156,31090.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176022529602051,1.0,0.0,0.0,3.715460777282715,3.715484619140625,9.211252063323628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.6435546875,0.0,1569.8333740234375,1895.4371337890625,0.0,1752.3387451171875,0.9162184596061708,1.0,0.0,3.0,1.0,0.0
17954340,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8147995471954346,0.2769956290721893,0.2517112195491791,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9309543967247008,0.4131770431995392,0.3934800028800964,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6244164109230042,0.362947940826416,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8361734747886658,0.3012393116950989,0.2879548966884613,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6179448366165161,0.1188554838299751,0.5474395155906677,284.8614196777344,284.95001220703125,301.5135498046875,295.1083984375,298.24688720703125,297.027099609375,284.8634033203125,1.0,0.4307850301265716,0.3981436789035797,0.3981436789035797,1.0,1.0,-2.2129485607147217,0.5994081497192383,1.6135404109954834,0.0936835259199142,0.8617072701454163,0.8617072701454163,0.0,96.29523468017578,91.0,39775.390625,0.0,979.4451293945312,1.0,280.8573608398437,283.4610900878906,298.14508056640625,300.8100891113281,293.1499938964844,293.1499938964844,281.1499938964844,38961.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302665710449219,1.0,0.0,0.0,3.647056818008423,3.6470813751220703,8.875204002833925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.23486328125,0.0,1552.0345458984375,1895.4371337890625,0.0,1857.3026123046875,0.906059980392456,1.0,0.0,3.0,1.0,0.0
17954400,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8147995471954346,0.2769956290721893,0.2517112195491791,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9309543967247008,0.4131770431995392,0.3934800028800964,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6244164109230042,0.362947940826416,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8361734747886658,0.3012393116950989,0.2879548966884613,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6179448366165161,0.1188554838299751,0.5474395155906677,284.8614196777344,284.95001220703125,301.5135498046875,295.1083984375,298.24688720703125,297.027099609375,284.8634033203125,1.0,0.4307850301265716,0.3981436789035797,0.3981436789035797,1.0,1.0,-2.2129485607147217,0.5994081497192383,1.6135404109954834,0.0936835259199142,0.8617072701454163,0.8617072701454163,0.0,96.29523468017578,91.0,39775.390625,0.0,979.4451293945312,1.0,280.8573608398437,283.4610900878906,298.14508056640625,300.8100891113281,293.1499938964844,293.1499938964844,281.1499938964844,38961.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302665710449219,1.0,0.0,0.0,3.647056818008423,3.6470813751220703,8.875204002833925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.23486328125,0.0,1552.0345458984375,1895.4371337890625,0.0,1857.3026123046875,0.906059980392456,1.0,0.0,3.0,1.0,0.0
17954460,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8131898045539856,0.2752709686756134,0.2498537003993988,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9286144971847534,0.4103049039840698,0.3904585838317871,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6236017942428589,0.3624958395957947,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8343528509140015,0.2989946603775024,0.2855967283248901,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6163885593414307,0.117875263094902,0.5425695776939392,285.0126953125,284.95001220703125,301.4438171386719,295.0994567871094,298.2369384765625,297.0326843261719,285.0099792480469,1.0,0.4285180866718292,0.3999452292919159,0.3999452292919159,1.0,1.0,-2.197857141494751,0.5977528095245361,1.6001042127609253,0.0951406136155128,0.9752599000930786,0.9752599000930786,0.0,95.69835662841795,94.0,38906.984375,0.0,962.18310546875,1.0,281.14312744140625,283.62335205078125,298.0634155273437,300.6117858886719,293.1499938964844,293.1499938964844,280.8500061035156,32981.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185933589935303,1.0,0.0,0.0,3.7523844242095934,3.752408742904663,9.395240567755536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.3740234375,0.0,1626.8660888671875,1895.4371337890625,0.0,1760.463623046875,0.9260419607162476,1.0,0.0,3.0,1.0,0.0
17954520,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8131898045539856,0.2752709686756134,0.2498537003993988,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9286144971847534,0.4103049039840698,0.3904585838317871,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6236017942428589,0.3624958395957947,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8343528509140015,0.2989946603775024,0.2855967283248901,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6163885593414307,0.117875263094902,0.5425695776939392,285.0126953125,284.95001220703125,301.4438171386719,295.0994567871094,298.2369384765625,297.0326843261719,285.0099792480469,1.0,0.4285180866718292,0.3999452292919159,0.3999452292919159,1.0,1.0,-2.197857141494751,0.5977528095245361,1.6001042127609253,0.0951406136155128,0.9752599000930786,0.9752599000930786,0.0,95.69835662841795,94.0,38906.984375,0.0,962.18310546875,1.0,281.14312744140625,283.62335205078125,298.0634155273437,300.6117858886719,293.1499938964844,293.1499938964844,280.8500061035156,32981.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185933589935303,1.0,0.0,0.0,3.7523844242095934,3.752408742904663,9.395240567755536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.3740234375,0.0,1626.8660888671875,1895.4371337890625,0.0,1760.463623046875,0.9260419607162476,1.0,0.0,3.0,1.0,0.0
17954580,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.810823380947113,0.2734829783439636,0.248548150062561,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9252519011497498,0.4076763689517975,0.3882882595062256,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.6214579939842224,0.3638522624969482,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8318580389022827,0.2969793081283569,0.2839232683181762,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.6143460869789124,0.1170093417167663,0.5392119884490967,284.8368530273437,284.95001220703125,301.3899230957031,295.0922546386719,298.22833251953125,297.0354309082031,284.8394775390625,1.0,0.4276810884475708,0.4013144075870514,0.4013144075870514,1.0,1.0,-2.189269542694092,0.597483217716217,1.59178626537323,0.0966354757547378,0.8384173512458801,0.8384173512458801,0.0,95.93427276611328,94.0,39422.58984375,0.0,954.5930786132812,1.0,280.8668212890625,283.4491271972656,298.1319885253906,300.7913513183594,293.1499938964844,293.1499938964844,280.8500061035156,40727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285033464431763,1.0,0.0,0.0,3.641808271408081,3.641833066940308,8.849677897160291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.68798828125,0.0,1559.365966796875,1895.4371337890625,0.0,1842.543212890625,0.9051281809806824,1.0,0.0,3.0,1.0,0.0
17954640,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.809581995010376,0.2728749215602875,0.2479953914880752,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9236060976982116,0.4068005084991455,0.3874588012695312,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.6205114722251892,0.364739328622818,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.830650806427002,0.2963062822818756,0.2832894027233124,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.613338828086853,0.1167051494121551,0.5379215478897095,284.8555603027344,284.95001220703125,301.372802734375,295.0899353027344,298.2252197265625,297.0358581542969,284.86102294921875,1.0,0.427517831325531,0.4017467796802521,0.4017467796802521,1.0,1.0,-2.1863629817962646,0.5973250865936279,1.5890380144119265,0.0970710963010788,0.8341798782348633,0.8341798782348633,0.0,96.16749572753906,97.0,39264.13671875,0.0,952.6070556640624,1.0,280.8569030761719,283.47442626953125,298.1175537109375,300.7525634765625,293.1499938964844,293.1499938964844,281.1499938964844,41399.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289226651191711,1.0,0.0,0.0,3.5768463611602783,3.5768706798553467,8.536775339962333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.208984375,0.0,1492.8817138671875,1895.4371337890625,0.0,1846.048828125,0.8928995728492737,1.0,0.0,3.0,1.0,0.0
17954700,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8070735931396484,0.2719983756542206,0.247011199593544,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9202554225921632,0.40535569190979,0.3858975768089294,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6187913417816162,0.3666881024837494,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8281849026679993,0.2951869368553161,0.2820905447006225,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6112032532691956,0.1161774173378944,0.5353813171386719,285.0050964355469,284.95001220703125,301.3369445800781,295.08502197265625,298.2195129394531,297.0377502441406,285.01483154296875,1.0,0.4273377954959869,0.4026475548744201,0.4026475548744201,1.0,1.0,-2.181152820587158,0.5972900390625,1.5838626623153689,0.0980685278773307,0.9254019856452942,0.9254019856452942,0.0,96.71551513671876,97.0,38481.3359375,0.0,949.5394897460938,1.0,281.0999450683594,283.64141845703125,298.03741455078125,300.5241394042969,293.1499938964844,293.1499938964844,281.1499938964844,35292.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201882600784302,1.0,0.0,0.0,3.603023052215576,3.6030466556549072,8.662183859087236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.53466796875,0.0,1476.3037109375,1895.4371337890625,0.0,1773.57080078125,0.8969243764877319,1.0,0.0,3.0,1.0,0.0
17954760,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8050547242164612,0.2713677585124969,0.2464069426059723,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9174412488937378,0.4041649103164673,0.3847312033176422,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6171702742576599,0.3684960305690765,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.826100766658783,0.2942699193954468,0.2811909914016723,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6093513369560242,0.1157508417963981,0.5334258675575256,285.0159912109375,284.95001220703125,301.3009338378906,295.0799865722656,298.21435546875,297.0406494140625,285.0135803222656,1.0,0.4273896217346191,0.4034420549869537,0.4034420549869537,1.0,1.0,-2.1777663230896,0.5976946353912354,1.5800716876983645,0.0991270467638969,0.9553539752960204,0.9553539752960204,0.0,97.26868438720705,100.0,38546.640625,0.0,948.2809448242188,1.0,281.142578125,283.6384582519531,298.0385131835937,300.5614013671875,293.1499938964844,293.1499938964844,280.8500061035156,33054.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159406542778015,1.0,0.0,0.0,3.693806409835816,3.6938302516937256,9.10419430510956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.83837890625,0.0,1560.146728515625,1895.4371337890625,0.0,1738.75244140625,0.912969410419464,1.0,0.0,3.0,1.0,0.0
17954820,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7992915511131287,0.2691019177436828,0.2447119653224945,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9100633263587952,0.4008216559886932,0.3819306790828705,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.6117773652076721,0.3737193942070007,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8205652236938477,0.2917536497116089,0.2790896594524383,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.604476809501648,0.1145899146795272,0.5290403366088867,284.8689270019531,284.95001220703125,301.2286071777344,295.0697937011719,298.2011413574219,297.0429077148437,284.8745422363281,1.0,0.4279312491416931,0.4050310254096985,0.4050310254096985,1.0,1.0,-2.170850992202759,0.5983969569206238,1.5724539756774902,0.1013048887252807,0.8265981674194336,0.8265981674194336,0.0,98.9734115600586,103.0,38937.109375,0.0,947.8418579101562,1.0,280.8573303222656,283.4984741210937,298.09747314453125,300.7101135253906,293.1499938964844,293.1499938964844,281.1499938964844,41264.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263362407684326,1.0,0.0,0.0,3.515798091888428,3.515821695327759,8.247857294918504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.451171875,0.0,1426.867431640625,1895.4371337890625,0.0,1824.4661865234373,0.8795441389083862,1.0,0.0,3.0,1.0,0.0
