time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954880,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7992915511131287,0.2691019177436828,0.2447119653224945,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9100633263587952,0.4008216559886932,0.3819306790828705,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.6117773652076721,0.3737193942070007,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8205652236938477,0.2917536497116089,0.2790896594524383,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.604476809501648,0.1145899146795272,0.5290403366088867,284.8689270019531,284.95001220703125,301.2286071777344,295.0697937011719,298.2011413574219,297.0429077148437,284.8745422363281,1.0,0.4279312491416931,0.4050310254096985,0.4050310254096985,1.0,1.0,-2.170850992202759,0.5983969569206238,1.5724539756774902,0.1013048887252807,0.8265981674194336,0.8265981674194336,0.0,98.9734115600586,103.0,38937.109375,0.0,947.8418579101562,1.0,280.8573303222656,283.4984741210937,298.09747314453125,300.7101135253906,293.1499938964844,293.1499938964844,281.1499938964844,41264.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263362407684326,1.0,0.0,0.0,3.515798091888428,3.515821695327759,8.247857294918504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.451171875,0.0,1426.867431640625,1895.4371337890625,0.0,1824.4661865234373,0.8795441389083862,1.0,0.0,3.0,1.0,0.0
17954940,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7933579087257385,0.2676470875740051,0.243224561214447,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.902789831161499,0.3982683420181274,0.3793376982212066,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.606562614440918,0.3796009421348572,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8147075772285461,0.2897977530956268,0.2771280705928802,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5991541743278503,0.113604187965393,0.524612307548523,285.0219421386719,284.95001220703125,301.1562805175781,295.0594787597656,298.1888732910156,297.0465087890625,285.0191650390625,1.0,0.428904116153717,0.4066200256347656,0.4066200256347656,1.0,1.0,-2.16533637046814,0.5995750427246094,1.5657613277435305,0.1036723330616951,0.9490352869033812,0.9490352869033812,0.0,100.98992156982422,106.0,38318.015625,0.0,949.912109375,1.0,281.1421813964844,283.6524353027344,298.0205993652344,300.5281982421875,293.1499938964844,293.1499938964844,280.8500061035156,32675.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139478325843811,1.0,0.0,0.0,3.651577711105346,3.651601076126098,8.897220595827093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.32958984375,0.0,1510.0377197265625,1895.4371337890625,0.0,1722.517333984375,0.9031293988227844,1.0,0.0,3.0,1.0,0.0
17955000,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7933579087257385,0.2676470875740051,0.243224561214447,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.902789831161499,0.3982683420181274,0.3793376982212066,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.606562614440918,0.3796009421348572,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8147075772285461,0.2897977530956268,0.2771280705928802,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5991541743278503,0.113604187965393,0.524612307548523,285.0219421386719,284.95001220703125,301.1562805175781,295.0594787597656,298.1888732910156,297.0465087890625,285.0191650390625,1.0,0.428904116153717,0.4066200256347656,0.4066200256347656,1.0,1.0,-2.16533637046814,0.5995750427246094,1.5657613277435305,0.1036723330616951,0.9490352869033812,0.9490352869033812,0.0,100.98992156982422,106.0,38318.015625,0.0,949.912109375,1.0,281.1421813964844,283.6524353027344,298.0205993652344,300.5281982421875,293.1499938964844,293.1499938964844,280.8500061035156,32675.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139478325843811,1.0,0.0,0.0,3.651577711105346,3.651601076126098,8.897220595827093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.32958984375,0.0,1510.0377197265625,1895.4371337890625,0.0,1722.517333984375,0.9031293988227844,1.0,0.0,3.0,1.0,0.0
17955060,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7867501378059387,0.2654091119766235,0.2415767461061477,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8951302170753479,0.394978404045105,0.3766115605831146,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.5996031165122986,0.3863346576690674,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8080862760543823,0.2873008251190185,0.2750772833824157,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5932638645172119,0.1123857572674751,0.5201075077056885,284.873779296875,284.95001220703125,301.0843200683594,295.0491943359375,298.1742858886719,297.0474853515625,284.8793334960937,1.0,0.4302140176296234,0.4081007242202759,0.4081007242202759,1.0,1.0,-2.160299301147461,0.6006863713264465,1.5596129894256592,0.1059980019927024,0.8231620192527771,0.8231620192527771,0.0,103.3808364868164,94.0,38738.75,0.0,953.8074340820312,1.0,280.85760498046875,283.5111389160156,298.0796813964844,300.67987060546875,293.1499938964844,293.1499938964844,281.1499938964844,41001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249183058738708,1.0,0.0,0.0,3.481879711151123,3.481903076171875,8.089484140327841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.23046875,0.0,1389.744384765625,1895.4371337890625,0.0,1812.6763916015625,0.8718857765197754,1.0,0.0,3.0,1.0,0.0
17955120,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7867501378059387,0.2654091119766235,0.2415767461061477,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8951302170753479,0.394978404045105,0.3766115605831146,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.5996031165122986,0.3863346576690674,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8080862760543823,0.2873008251190185,0.2750772833824157,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5932638645172119,0.1123857572674751,0.5201075077056885,284.873779296875,284.95001220703125,301.0843200683594,295.0491943359375,298.1742858886719,297.0474853515625,284.8793334960937,1.0,0.4302140176296234,0.4081007242202759,0.4081007242202759,1.0,1.0,-2.160299301147461,0.6006863713264465,1.5596129894256592,0.1059980019927024,0.8231620192527771,0.8231620192527771,0.0,103.3808364868164,94.0,38738.75,0.0,953.8074340820312,1.0,280.85760498046875,283.5111389160156,298.0796813964844,300.67987060546875,293.1499938964844,293.1499938964844,281.1499938964844,41001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249183058738708,1.0,0.0,0.0,3.481879711151123,3.481903076171875,8.089484140327841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.23046875,0.0,1389.744384765625,1895.4371337890625,0.0,1812.6763916015625,0.8718857765197754,1.0,0.0,3.0,1.0,0.0
17955180,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.787099301815033,0.2639323472976684,0.239960640668869,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8953708410263062,0.392417162656784,0.3739004135131836,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.5942676067352295,0.3832536339759826,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8081782460212708,0.2853240370750427,0.2729765176773071,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.5927146673202515,0.1113226264715194,0.5147093534469604,285.01275634765625,284.95001220703125,301.01318359375,295.03912353515625,298.1587829589844,297.0497436523437,285.0089111328125,1.0,0.4262494742870331,0.4095814526081085,0.4095814526081085,1.0,1.0,-2.142406463623047,0.5971361994743347,1.545270323753357,0.1066606342792511,0.9353945851325988,0.9353945851325988,0.0,101.7354507446289,82.0,37967.58203125,0.0,930.4901123046876,1.0,281.14190673828125,283.65313720703125,298.0002746582031,300.49169921875,293.1499938964844,293.1499938964844,280.8500061035156,32782.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126431465148926,1.0,0.0,0.0,3.6177878379821777,3.617810964584351,8.733321692488971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.3359375,0.0,1473.7652587890625,1895.4371337890625,0.0,1711.92333984375,0.8955225348472595,1.0,0.0,3.0,1.0,0.0
17955240,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.787099301815033,0.2639323472976684,0.239960640668869,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8953708410263062,0.392417162656784,0.3739004135131836,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.5942676067352295,0.3832536339759826,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8081782460212708,0.2853240370750427,0.2729765176773071,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.5927146673202515,0.1113226264715194,0.5147093534469604,285.01275634765625,284.95001220703125,301.01318359375,295.03912353515625,298.1587829589844,297.0497436523437,285.0089111328125,1.0,0.4262494742870331,0.4095814526081085,0.4095814526081085,1.0,1.0,-2.142406463623047,0.5971361994743347,1.545270323753357,0.1066606342792511,0.9353945851325988,0.9353945851325988,0.0,101.7354507446289,82.0,37967.58203125,0.0,930.4901123046876,1.0,281.14190673828125,283.65313720703125,298.0002746582031,300.49169921875,293.1499938964844,293.1499938964844,280.8500061035156,32782.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126431465148926,1.0,0.0,0.0,3.6177878379821777,3.617810964584351,8.733321692488971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.3359375,0.0,1473.7652587890625,1895.4371337890625,0.0,1711.92333984375,0.8955225348472595,1.0,0.0,3.0,1.0,0.0
17955300,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.789565920829773,0.2629261314868927,0.2391926646232605,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8980905413627625,0.3908843994140625,0.3725921809673309,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.5921691656112671,0.3785566389560699,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8104802370071411,0.2841622829437256,0.2719590365886688,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5943601131439209,0.1107686534523963,0.512114405632019,284.8585510253906,284.95001220703125,300.97802734375,295.03424072265625,298.150390625,297.0506591796875,284.8457946777344,1.0,0.4229204356670379,0.4103218019008636,0.4103218019008636,1.0,1.0,-2.1299376487731934,0.5940791368484497,1.5358586311340332,0.1064939871430397,0.831087589263916,0.831087589263916,0.0,99.6465301513672,82.0,38534.83203125,0.0,911.0247802734376,1.0,280.8983764648437,283.4823913574219,298.0684814453125,300.6944274902344,293.1499938964844,293.1499938964844,280.8500061035156,37863.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719911515712738,1.0,0.0,0.0,3.580357551574707,3.580381155014038,8.553543580092082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.427734375,0.0,1470.7333984375,1895.4371337890625,0.0,1771.293212890625,0.8881261348724365,1.0,0.0,3.0,1.0,0.0
17955360,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7924774289131165,0.261704683303833,0.2380595356225967,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9014738202095032,0.3891315460205078,0.3709071278572082,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.59037846326828,0.3727438151836395,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8132994174957275,0.2828315496444702,0.2706593871116638,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.59647136926651,0.1101482808589935,0.5090005397796631,284.8634948730469,284.95001220703125,300.9432373046875,295.0294494628906,298.14129638671875,297.0507202148437,284.8691101074219,1.0,0.4188093543052673,0.4111467003822326,0.4111467003822326,1.0,1.0,-2.114274740219116,0.5900139808654785,1.5242607593536377,0.1060173735022544,0.8000447750091553,0.8000447750091553,0.0,97.08682250976562,70.0,37910.5625,0.0,887.0931396484375,1.0,280.8584899902344,283.5229187011719,298.05059814453125,300.6095886230469,293.1499938964844,293.1499938964844,281.1499938964844,42320.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218822240829468,1.0,0.0,0.0,3.3930482864379883,3.393071174621582,7.681984470764291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.91015625,0.0,1309.6065673828125,1895.4371337890625,0.0,1787.5357666015625,0.8536173701286316,1.0,0.0,3.0,1.0,0.0
17955420,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8028321266174316,0.2603101730346679,0.236344575881958,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9137318730354308,0.3866421282291412,0.3680808842182159,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.5902206301689148,0.356315553188324,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.822819709777832,0.2809285819530487,0.2684403657913208,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6041551232337952,0.1093421205878257,0.5036662220954895,284.98846435546875,284.95001220703125,300.8749389648437,295.02032470703125,298.1259765625,297.0550537109375,284.9853210449219,1.0,0.4088148474693298,0.4127964973449707,0.4127964973449707,1.0,1.0,-2.080019950866699,0.5808143019676208,1.4992057085037231,0.1045563668012619,0.892018735408783,0.892018735408783,0.0,90.30941772460938,73.0,36895.1875,0.0,831.6763916015625,1.0,281.1402282714844,283.6577453613281,297.9679260253906,300.39849853515625,293.1499938964844,293.1499938964844,281.45001220703125,33729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066721320152283,1.0,0.0,0.0,3.504650831222534,3.50467300415039,8.195638656616211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.41552734375,0.0,1361.0799560546875,1895.4371337890625,0.0,1663.80126953125,0.870922327041626,1.0,0.0,3.0,1.0,0.0
17955480,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8028321266174316,0.2603101730346679,0.236344575881958,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9137318730354308,0.3866421282291412,0.3680808842182159,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.5902206301689148,0.356315553188324,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.822819709777832,0.2809285819530487,0.2684403657913208,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6041551232337952,0.1093421205878257,0.5036662220954895,284.98846435546875,284.95001220703125,300.8749389648437,295.02032470703125,298.1259765625,297.0550537109375,284.9853210449219,1.0,0.4088148474693298,0.4127964973449707,0.4127964973449707,1.0,1.0,-2.080019950866699,0.5808143019676208,1.4992057085037231,0.1045563668012619,0.892018735408783,0.892018735408783,0.0,90.30941772460938,73.0,36895.1875,0.0,831.6763916015625,1.0,281.1402282714844,283.6577453613281,297.9679260253906,300.39849853515625,293.1499938964844,293.1499938964844,281.45001220703125,33729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066721320152283,1.0,0.0,0.0,3.504650831222534,3.50467300415039,8.195638656616211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.41552734375,0.0,1361.0799560546875,1895.4371337890625,0.0,1663.80126953125,0.870922327041626,1.0,0.0,3.0,1.0,0.0
17955540,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8101326823234558,0.2592971622943878,0.2352271825075149,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9227795004844666,0.3845819532871246,0.3659090101718902,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5921987891197205,0.3452473282814026,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8293161392211914,0.2793887555599212,0.2667661309242248,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.6097633242607117,0.1089350432157516,0.5007237792015076,285.0870361328125,284.95001220703125,300.8087158203125,295.0119323730469,298.115234375,297.06280517578125,285.0829772949219,1.0,0.4026339650154114,0.4144462645053863,0.4144462645053863,1.0,1.0,-2.0572190284729004,0.5757018327713013,1.481517314910889,0.1044653728604316,1.0,1.0,0.0,85.90548706054688,76.0,36061.03125,0.0,796.0720825195312,1.0,281.4418029785156,283.7723693847656,297.9601135253906,300.3193359375,293.1499938964844,293.1499938964844,281.1499938964844,30882.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928200721740723,1.0,0.0,0.0,3.7032008171081534,3.703224420547485,9.150562618742696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.3984375,0.0,1554.3173828125,1895.4371337890625,0.0,1554.5574951171875,0.913277804851532,1.0,0.0,3.0,1.0,0.0
17955600,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8101326823234558,0.2592971622943878,0.2352271825075149,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9227795004844666,0.3845819532871246,0.3659090101718902,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5921987891197205,0.3452473282814026,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8293161392211914,0.2793887555599212,0.2667661309242248,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.6097633242607117,0.1089350432157516,0.5007237792015076,285.0870361328125,284.95001220703125,300.8087158203125,295.0119323730469,298.115234375,297.06280517578125,285.0829772949219,1.0,0.4026339650154114,0.4144462645053863,0.4144462645053863,1.0,1.0,-2.0572190284729004,0.5757018327713013,1.481517314910889,0.1044653728604316,1.0,1.0,0.0,85.90548706054688,76.0,36061.03125,0.0,796.0720825195312,1.0,281.4418029785156,283.7723693847656,297.9601135253906,300.3193359375,293.1499938964844,293.1499938964844,281.1499938964844,30882.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928200721740723,1.0,0.0,0.0,3.7032008171081534,3.703224420547485,9.150562618742696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.3984375,0.0,1554.3173828125,1895.4371337890625,0.0,1554.5574951171875,0.913277804851532,1.0,0.0,3.0,1.0,0.0
17955660,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8120986819267273,0.2571842968463897,0.2336120903491974,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9253262877464294,0.381477952003479,0.3632737994194031,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.592004120349884,0.3403418064117431,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.831095814704895,0.2770886719226837,0.2647958695888519,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.611682116985321,0.1082760691642761,0.4980255663394928,284.86297607421875,284.95001220703125,300.7449035644531,295.0044860839844,298.1048583984375,297.0673217773437,284.8641662597656,1.0,0.3989088833332062,0.4164906144142151,0.4164906144142151,1.0,1.0,-2.040616035461426,0.5734789371490479,1.4671369791030884,0.1059676110744476,0.867032527923584,0.867032527923584,0.0,83.82859802246094,79.0,36660.6796875,0.0,774.511474609375,1.0,281.1575622558594,283.5498962402344,298.0453491210937,300.5187683105469,293.1499938964844,293.1499938964844,281.45001220703125,38475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064565420150757,1.0,0.0,0.0,3.659521341323853,3.6595458984375,8.935973596635449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.37353515625,0.0,1562.3572998046875,1895.4371337890625,0.0,1662.0748291015625,0.9081748723983764,1.0,0.0,3.0,1.0,0.0
17955720,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8120986819267273,0.2571842968463897,0.2336120903491974,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9253262877464294,0.381477952003479,0.3632737994194031,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.592004120349884,0.3403418064117431,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.831095814704895,0.2770886719226837,0.2647958695888519,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.611682116985321,0.1082760691642761,0.4980255663394928,284.86297607421875,284.95001220703125,300.7449035644531,295.0044860839844,298.1048583984375,297.0673217773437,284.8641662597656,1.0,0.3989088833332062,0.4164906144142151,0.4164906144142151,1.0,1.0,-2.040616035461426,0.5734789371490479,1.4671369791030884,0.1059676110744476,0.867032527923584,0.867032527923584,0.0,83.82859802246094,79.0,36660.6796875,0.0,774.511474609375,1.0,281.1575622558594,283.5498962402344,298.0453491210937,300.5187683105469,293.1499938964844,293.1499938964844,281.45001220703125,38475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064565420150757,1.0,0.0,0.0,3.659521341323853,3.6595458984375,8.935973596635449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.37353515625,0.0,1562.3572998046875,1895.4371337890625,0.0,1662.0748291015625,0.9081748723983764,1.0,0.0,3.0,1.0,0.0
17955780,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.811245322227478,0.2559505403041839,0.2321974039077758,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9240676164627076,0.3793718814849853,0.3609782755374908,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.5914117097854614,0.3393755257129669,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8301370143890381,0.2755001485347748,0.2630653977394104,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6111440658569336,0.1077808141708374,0.4953672885894775,285.0279846191406,284.95001220703125,300.69354248046875,294.9990539550781,298.0971374511719,297.071044921875,285.0263366699219,1.0,0.3971175849437713,0.4182078540325165,0.4182078540325165,1.0,1.0,-2.02972412109375,0.5727011561393738,1.457023024559021,0.1075849905610084,0.9839124083518982,0.9839124083518982,0.0,83.22593688964844,79.0,35853.51171875,0.0,763.1625366210938,1.0,281.4369506835937,283.7254943847656,297.9562683105469,300.310546875,293.1499938964844,293.1499938964844,281.45001220703125,32735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952077150344849,1.0,0.0,0.0,3.745647192001343,3.745671510696411,9.361533557239454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.31396484375,0.0,1617.1376953125,1895.4371337890625,0.0,1573.140380859375,0.924891233444214,1.0,0.0,3.0,1.0,0.0
17955840,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8111113905906677,0.2557637989521026,0.2320299595594406,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.923814296722412,0.379021406173706,0.3606461882591247,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.5912737250328064,0.3393023014068603,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8299462199211121,0.2752372920513153,0.2628141641616821,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6110360026359558,0.1077058240771293,0.4950119853019714,285.0233459472656,284.95001220703125,300.6839904785156,294.99810791015625,298.0959167480469,297.0719299316406,285.0206604003906,1.0,0.3969030976295471,0.4185349643230438,0.4185349643230438,1.0,1.0,-2.0283071994781494,0.5727870464324951,1.4555201530456543,0.1079876124858856,0.9888149499893188,0.9888149499893188,0.0,83.16539001464844,82.0,35862.109375,0.0,761.7549438476562,1.0,281.4432373046875,283.7198791503906,297.96124267578125,300.3238220214844,293.1499938964844,293.1499938964844,281.1499938964844,32672.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945353150367737,1.0,0.0,0.0,3.768183708190918,3.768208265304565,9.474524631514214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.08154296875,0.0,1642.9654541015625,1895.4371337890625,0.0,1567.896240234375,0.9294701814651488,1.0,0.0,3.0,1.0,0.0
17955900,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8101615309715271,0.2548787593841553,0.2314265072345733,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.922358214855194,0.3776392042636871,0.3595349490642547,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.5902432203292847,0.3396322131156921,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8288782835006714,0.2742074728012085,0.2619816362857818,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6103211641311646,0.1073837503790855,0.4938532710075378,284.86822509765625,284.95001220703125,300.6547546386719,294.99542236328125,298.0916748046875,297.0738220214844,284.8528137207031,1.0,0.3964405655860901,0.419557124376297,0.419557124376297,1.0,1.0,-2.024252891540528,0.5731827020645142,1.4510703086853027,0.1093125119805336,0.8880308866500854,0.8880308866500854,0.0,83.17245483398438,82.0,36669.296875,0.0,758.3573608398438,1.0,281.1946716308594,283.5378112792969,298.0357360839844,300.54034423828125,293.1499938964844,293.1499938964844,281.1499938964844,36304.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025935053825378,1.0,0.0,0.0,3.7633235454559326,3.7633485794067374,9.450099582863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.15966796875,0.0,1665.28564453125,1895.4371337890625,0.0,1631.2802734375,0.9286677241325378,1.0,0.0,3.0,1.0,0.0
17955960,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8079464435577393,0.2537171244621277,0.2304788827896118,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9194253087043762,0.3759822249412536,0.3580752313137054,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.588461697101593,0.3410461544990539,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8267413973808289,0.272967129945755,0.2608948349952698,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6086780428886414,0.1069391444325447,0.4921594858169555,284.84814453125,284.95001220703125,300.6263732910156,294.9930725097656,298.0860900878906,297.07421875,284.8534851074219,1.0,0.3962130546569824,0.4204257130622864,0.4204257130622864,1.0,1.0,-2.019721031188965,0.5731337666511536,1.4465872049331665,0.1102983132004737,0.8394873142242432,0.8394873142242432,0.0,83.52922058105469,85.0,36322.0625,0.0,755.7741088867188,1.0,281.1567687988281,283.5526733398437,298.0253601074219,300.4793701171875,293.1499938964844,293.1499938964844,281.45001220703125,41213.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059052586555481,1.0,0.0,0.0,3.6143298149108887,3.614354372024536,8.716634170014004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.97802734375,0.0,1532.4744873046875,1895.4371337890625,0.0,1657.6646728515625,0.9006420969963074,1.0,0.0,3.0,1.0,0.0
17956020,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8035301566123962,0.2524869441986084,0.2291299104690551,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.913503646850586,0.3737357556819916,0.3557048141956329,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.5854400396347046,0.3445627093315124,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8223522305488586,0.271268367767334,0.2591134011745453,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6051301956176758,0.1063296571373939,0.4892185032367706,285.0248718261719,284.95001220703125,300.5724792480469,294.989501953125,298.0777893066406,297.0775756835937,285.0224914550781,1.0,0.3964316546916961,0.4221628308296203,0.4221628308296203,1.0,1.0,-2.013802051544189,0.5741286277770996,1.4396734237670898,0.1126123741269111,0.9709007143974304,0.9709007143974304,0.0,84.5600357055664,88.0,35652.7109375,0.0,754.3491821289062,1.0,281.4428405761719,283.7307434082031,297.94610595703125,300.291748046875,293.1499938964844,293.1499938964844,281.1499938964844,32871.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923831105232239,1.0,0.0,0.0,3.727285861968994,3.727310180664064,9.269978136217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.04296875,0.0,1596.9576416015625,1895.4371337890625,0.0,1551.1680908203125,0.9203909039497375,1.0,0.0,3.0,1.0,0.0
17956080,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8035301566123962,0.2524869441986084,0.2291299104690551,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.913503646850586,0.3737357556819916,0.3557048141956329,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.5854400396347046,0.3445627093315124,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8223522305488586,0.271268367767334,0.2591134011745453,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6051301956176758,0.1063296571373939,0.4892185032367706,285.0248718261719,284.95001220703125,300.5724792480469,294.989501953125,298.0777893066406,297.0775756835937,285.0224914550781,1.0,0.3964316546916961,0.4221628308296203,0.4221628308296203,1.0,1.0,-2.013802051544189,0.5741286277770996,1.4396734237670898,0.1126123741269111,0.9709007143974304,0.9709007143974304,0.0,84.5600357055664,88.0,35652.7109375,0.0,754.3491821289062,1.0,281.4428405761719,283.7307434082031,297.94610595703125,300.291748046875,293.1499938964844,293.1499938964844,281.1499938964844,32871.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923831105232239,1.0,0.0,0.0,3.727285861968994,3.727310180664064,9.269978136217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.04296875,0.0,1596.9576416015625,1895.4371337890625,0.0,1551.1680908203125,0.9203909039497375,1.0,0.0,3.0,1.0,0.0
17956140,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.797872006893158,0.2505539357662201,0.2277310937643051,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9063830971717834,0.3708436787128448,0.3533234000205993,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.5805123448371887,0.3495933413505554,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8168630599975586,0.2691108584403991,0.2573488354682922,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6006436944007874,0.1055186912417411,0.4863831400871277,284.86004638671875,284.95001220703125,300.5226745605469,294.9876403808594,298.06915283203125,297.0787353515625,284.86590576171875,1.0,0.3973631560802459,0.4238999783992767,0.4238999783992767,1.0,1.0,-2.0097811222076416,0.5757860541343689,1.4339948892593384,0.1152388677000999,0.8330278992652893,0.8330278992652893,0.0,86.1714096069336,91.0,36151.44140625,0.0,756.4971923828125,1.0,281.1568298339844,283.5732727050781,298.01934814453125,300.4593200683594,293.1499938964844,293.1499938964844,281.45001220703125,41242.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036709189414978,1.0,0.0,0.0,3.56661057472229,3.56663465499878,8.487986633554101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.80126953125,0.0,1480.686767578125,1895.4371337890625,0.0,1639.843017578125,0.8903122544288635,1.0,0.0,3.0,1.0,0.0
17956200,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.797872006893158,0.2505539357662201,0.2277310937643051,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9063830971717834,0.3708436787128448,0.3533234000205993,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.5805123448371887,0.3495933413505554,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8168630599975586,0.2691108584403991,0.2573488354682922,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6006436944007874,0.1055186912417411,0.4863831400871277,284.86004638671875,284.95001220703125,300.5226745605469,294.9876403808594,298.06915283203125,297.0787353515625,284.86590576171875,1.0,0.3973631560802459,0.4238999783992767,0.4238999783992767,1.0,1.0,-2.0097811222076416,0.5757860541343689,1.4339948892593384,0.1152388677000999,0.8330278992652893,0.8330278992652893,0.0,86.1714096069336,91.0,36151.44140625,0.0,756.4971923828125,1.0,281.1568298339844,283.5732727050781,298.01934814453125,300.4593200683594,293.1499938964844,293.1499938964844,281.45001220703125,41242.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036709189414978,1.0,0.0,0.0,3.56661057472229,3.56663465499878,8.487986633554101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.80126953125,0.0,1480.686767578125,1895.4371337890625,0.0,1639.843017578125,0.8903122544288635,1.0,0.0,3.0,1.0,0.0
17956260,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7918090224266052,0.2493738681077957,0.2264772206544876,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8991512656211853,0.368680328130722,0.3510843813419342,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.5756560564041138,0.3554814457893371,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8107883930206299,0.2674781680107116,0.2556779980659485,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.5955029726028442,0.1048445180058479,0.4833423197269439,285.0326843261719,284.95001220703125,300.4774169921875,294.9876708984375,298.0622253417969,297.0809020996094,285.0301513671875,1.0,0.3987542390823364,0.4255138337612152,0.4255138337612152,1.0,1.0,-2.006996154785156,0.5776681900024414,1.4293278455734253,0.1177564412355423,0.9684473872184752,0.9684473872184752,0.0,88.13540649414062,94.0,35579.08203125,0.0,760.8760986328125,1.0,281.4425354003906,283.7440490722656,297.9465026855469,300.28515625,293.1499938964844,293.1499938964844,281.1499938964844,32509.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690654456615448,1.0,0.0,0.0,3.698042392730713,3.698066234588623,9.125087672146036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0400390625,0.0,1560.8211669921875,1895.4371337890625,0.0,1537.79443359375,0.9135566353797911,1.0,0.0,3.0,1.0,0.0
17956320,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7918090224266052,0.2493738681077957,0.2264772206544876,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8991512656211853,0.368680328130722,0.3510843813419342,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.5756560564041138,0.3554814457893371,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8107883930206299,0.2674781680107116,0.2556779980659485,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.5955029726028442,0.1048445180058479,0.4833423197269439,285.0326843261719,284.95001220703125,300.4774169921875,294.9876708984375,298.0622253417969,297.0809020996094,285.0301513671875,1.0,0.3987542390823364,0.4255138337612152,0.4255138337612152,1.0,1.0,-2.006996154785156,0.5776681900024414,1.4293278455734253,0.1177564412355423,0.9684473872184752,0.9684473872184752,0.0,88.13540649414062,94.0,35579.08203125,0.0,760.8760986328125,1.0,281.4425354003906,283.7440490722656,297.9465026855469,300.28515625,293.1499938964844,293.1499938964844,281.1499938964844,32509.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690654456615448,1.0,0.0,0.0,3.698042392730713,3.698066234588623,9.125087672146036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0400390625,0.0,1560.8211669921875,1895.4371337890625,0.0,1537.79443359375,0.9135566353797911,1.0,0.0,3.0,1.0,0.0
17956380,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7851210832595825,0.2474619448184967,0.2251238226890564,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8913602232933044,0.3658387064933777,0.3487789630889892,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.5690764784812927,0.3622085154056549,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8038962483406067,0.2653606235980987,0.2539793848991394,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5898153185844421,0.1039512678980827,0.4802764356136322,284.8652038574219,284.95001220703125,300.4371032714844,294.98980712890625,298.0550231933594,297.080810546875,284.870849609375,1.0,0.4005162417888641,0.4271277189254761,0.4271277189254761,1.0,1.0,-2.0049610137939453,0.5797966122627258,1.4251644611358645,0.1204178854823112,0.8334354162216187,0.8334354162216187,0.0,90.45191955566406,82.0,36131.2890625,0.0,767.0732421875,1.0,281.156982421875,283.5825500488281,298.0243530273437,300.46160888671875,293.1499938964844,293.1499938964844,281.45001220703125,40857.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025191783905029,1.0,0.0,0.0,3.551679372787476,3.551703453063965,8.41706764731498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.95166015625,0.0,1461.8726806640625,1895.4371337890625,0.0,1630.6905517578125,0.8867138624191284,1.0,0.0,3.0,1.0,0.0
17956440,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7851210832595825,0.2474619448184967,0.2251238226890564,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8913602232933044,0.3658387064933777,0.3487789630889892,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.5690764784812927,0.3622085154056549,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8038962483406067,0.2653606235980987,0.2539793848991394,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5898153185844421,0.1039512678980827,0.4802764356136322,284.8652038574219,284.95001220703125,300.4371032714844,294.98980712890625,298.0550231933594,297.080810546875,284.870849609375,1.0,0.4005162417888641,0.4271277189254761,0.4271277189254761,1.0,1.0,-2.0049610137939453,0.5797966122627258,1.4251644611358645,0.1204178854823112,0.8334354162216187,0.8334354162216187,0.0,90.45191955566406,82.0,36131.2890625,0.0,767.0732421875,1.0,281.156982421875,283.5825500488281,298.0243530273437,300.46160888671875,293.1499938964844,293.1499938964844,281.45001220703125,40857.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025191783905029,1.0,0.0,0.0,3.551679372787476,3.551703453063965,8.41706764731498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.95166015625,0.0,1461.8726806640625,1895.4371337890625,0.0,1630.6905517578125,0.8867138624191284,1.0,0.0,3.0,1.0,0.0
17956500,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7841693758964539,0.2467376589775085,0.2242798060178756,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.890255868434906,0.3646314144134521,0.3474472463130951,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.5660768747329712,0.3621318638324737,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8028662204742432,0.2644467353820801,0.2529762089252472,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5888226628303528,0.1035134494304657,0.4780885279178619,285.0133972167969,284.95001220703125,300.4189147949219,294.9917297363281,298.0512390136719,297.0807189941406,285.02490234375,1.0,0.3992207050323486,0.4279346466064453,0.4279346466064453,1.0,1.0,-1.9984326362609863,0.5788193345069885,1.419613242149353,0.1209833920001983,0.9263635873794556,0.9263635873794556,0.0,90.26304626464844,82.0,35390.8671875,0.0,760.9512939453125,1.0,281.3993835449219,283.74908447265625,297.94775390625,300.2449951171875,293.1499938964844,293.1499938964844,281.45001220703125,34922.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940208673477173,1.0,0.0,0.0,3.5823171138763428,3.582340240478516,8.562909670217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.11767578125,0.0,1451.25244140625,1895.4371337890625,0.0,1563.89013671875,0.8920434713363647,1.0,0.0,3.0,1.0,0.0
17956560,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7857701182365417,0.2462531477212906,0.2237405627965927,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8919124603271484,0.3636644780635834,0.34642493724823,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.5640225410461426,0.3591151535511017,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8043116927146912,0.263718694448471,0.2521909177303314,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.5898318886756897,0.1031803637742996,0.4762093126773834,285.0250244140625,284.95001220703125,300.40216064453125,294.9942321777344,298.0483093261719,297.081787109375,285.021484375,1.0,0.3969250023365021,0.4287228584289551,0.4287228584289551,1.0,1.0,-1.989737153053284,0.5770121216773987,1.4127249717712402,0.1211137846112251,0.9601198434829712,0.9601198434829712,0.0,88.97899627685547,70.0,35403.55078125,0.0,749.3556518554688,1.0,281.4423828125,283.7426452636719,297.9530944824219,300.2853088378906,293.1499938964844,293.1499938964844,281.1499938964844,32596.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896281838417053,1.0,0.0,0.0,3.682717084884644,3.6827409267425537,9.049613254319412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.7373046875,0.0,1544.1768798828125,1895.4371337890625,0.0,1529.8817138671875,0.9101598262786864,1.0,0.0,3.0,1.0,0.0
17956620,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.792133092880249,0.2443324029445648,0.2221356779336929,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8990738987922668,0.3608118891716003,0.3438577950000763,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9990000128746032,0.5605213046073914,0.3482515215873718,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8105344176292419,0.2615983486175537,0.2502384781837463,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.5947428345680237,0.1023129522800445,0.4719171226024627,284.8500366210937,284.95001220703125,300.3729858398437,295.00115966796875,298.0411071777344,297.081787109375,284.8559265136719,1.0,0.3897367417812347,0.430299311876297,0.430299311876297,1.0,1.0,-1.964190125465393,0.570358157157898,1.3938319683074951,0.1201205477118492,0.81084144115448,0.81084144115448,0.0,84.5790786743164,73.0,35493.98046875,0.0,713.7106323242188,1.0,281.1573791503906,283.5857849121094,298.02618408203125,300.4337463378906,293.1499938964844,293.1499938964844,281.45001220703125,42349.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997134685516357,1.0,0.0,0.0,3.483576774597168,3.483600378036499,8.097371733128966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.17626953125,0.0,1401.1175537109375,1895.4371337890625,0.0,1608.4927978515625,0.8729039430618286,1.0,0.0,3.0,1.0,0.0
17956680,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.792133092880249,0.2443324029445648,0.2221356779336929,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8990738987922668,0.3608118891716003,0.3438577950000763,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9990000128746032,0.5605213046073914,0.3482515215873718,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8105344176292419,0.2615983486175537,0.2502384781837463,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.5947428345680237,0.1023129522800445,0.4719171226024627,284.8500366210937,284.95001220703125,300.3729858398437,295.00115966796875,298.0411071777344,297.081787109375,284.8559265136719,1.0,0.3897367417812347,0.430299311876297,0.430299311876297,1.0,1.0,-1.964190125465393,0.570358157157898,1.3938319683074951,0.1201205477118492,0.81084144115448,0.81084144115448,0.0,84.5790786743164,73.0,35493.98046875,0.0,713.7106323242188,1.0,281.1573791503906,283.5857849121094,298.02618408203125,300.4337463378906,293.1499938964844,293.1499938964844,281.45001220703125,42349.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997134685516357,1.0,0.0,0.0,3.483576774597168,3.483600378036499,8.097371733128966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.17626953125,0.0,1401.1175537109375,1895.4371337890625,0.0,1608.4927978515625,0.8729039430618286,1.0,0.0,3.0,1.0,0.0
