time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956740,297.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.7955913543701172,0.0,0.2207784801721573,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.902792751789093,0.0,0.3415252268314361,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.0,0.3417590260505676,296.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.8136283159255981,0.0,0.2484723925590515,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.59735506772995,0.0,0.4685306847095489,285.0110778808594,294.1499938964844,300.3500061035156,295.01080322265625,298.0387878417969,297.08502197265625,285.0077819824219,0.0,0.0,0.4318757653236389,0.4318757653236389,1.0,1.0,-1.9457619190216064,0.5663113594055176,1.3794505596160889,0.1199387162923812,0.0,0.0,0.0,81.92555236816406,60.0,34713.72265625,0.0,690.2384033203125,0.0,281.44171142578125,283.74871826171875,297.95556640625,300.24420166015625,293.1499938964844,293.1499938964844,278.1499938964844,32999.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.599703073501587,3.5997259616851807,8.646227342978818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,297.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.7955913543701172,0.0,0.2207784801721573,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.902792751789093,0.0,0.3415252268314361,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.0,0.3417590260505676,296.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.8136283159255981,0.0,0.2484723925590515,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.59735506772995,0.0,0.4685306847095489,285.0110778808594,294.1499938964844,300.3500061035156,295.01080322265625,298.0387878417969,297.08502197265625,285.0077819824219,0.0,0.0,0.4318757653236389,0.4318757653236389,1.0,1.0,-1.9457619190216064,0.5663113594055176,1.3794505596160889,0.1199387162923812,0.0,0.0,0.0,81.92555236816406,60.0,34713.72265625,0.0,690.2384033203125,0.0,281.44171142578125,283.74871826171875,297.95556640625,300.24420166015625,293.1499938964844,293.1499938964844,278.1499938964844,32999.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.599703073501587,3.5997259616851807,8.646227342978818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0025025242939591,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.4659785032272339,0.0,0.0026352861896157,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.4659785032272339,0.0,0.0019464152865111,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0105171045288443,0.0,0.0026352801360189,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0125006074085831,285.0556640625,294.1499938964844,300.3392333984375,295.01690673828125,298.4540405273437,297.7514953613281,284.0850524902344,0.0,0.0,0.3370022177696228,0.3370022177696228,1.0,1.0,-0.0266674887388944,0.0093125645071268,0.0173549223691225,-0.0516375079751014,0.0,0.0,0.0,-0.1481790989637375,60.0,2025.5018310546875,0.0,-4.848699973081239e-05,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,7.508788257837296e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064843789264056e-15,8.066203277144399e-15,2.809137025737906e-20,5.301927516812577e-13,5.301917216891938e-13,1.0147069035145917e-18,0.0,0.0,-0.0,0.0,0.0,1.301156175016237e-25,7.148543138281552e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0009192944853566,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0013760803267359,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0015392407076433,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0010276661487296,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0022237887606024,285.0303649902344,294.1499938964844,300.33056640625,295.0219421386719,298.75616455078125,298.435302734375,283.7036437988281,0.0,0.0,0.2591254711151123,0.2591254711151123,1.0,1.0,-0.0075433235615491,0.0039904015138745,0.0035529220476746,-0.0539162307977676,0.0,0.0,0.0,-0.0481888726353645,60.0,1143.5340576171875,0.0,-4.930915110890055e-06,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57187203897719e-28,-1.8608734753132926e-28,-2.033177346978858e-31,1.0555028309402474e-18,1.0547823566267137e-18,7.204863294629954e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001123174952226,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001186601657536,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,8.813993918010965e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001183322019642,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0005588001222349,285.2577514648437,294.1499938964844,300.31317138671875,295.0321960449219,296.7716369628906,297.4153747558594,283.47088623046875,0.0,0.0,0.1001951768994331,0.1001951768994331,1.0,1.0,0.0106944954022765,0.0001883953227661,-0.0108828907832503,-0.0524755045771598,0.0,0.0,0.0,0.0466170981526374,60.0,368.5293884277344,-0.0,-9.746610629690625e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.1210387714598537e-44,7.637075867953673e-21,3.951032638724155e-21,3.6860432292295184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001403358764946,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001479755301261,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001095623083529,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001478101912653,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0006998185417614,285.2748413085937,294.1499938964844,300.3116760253906,295.0331115722656,296.09674072265625,296.823974609375,283.4575500488281,0.0,0.0,0.0863751545548439,0.0863751545548439,1.0,1.0,0.0716293677687645,-6.139788456493989e-05,-0.0715679749846458,-0.0420408472418785,0.0,0.0,0.0,0.3877584040164947,60.0,334.92303466796875,-0.0,-1.5233770511713376e-07,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,7.724610802248677e-21,3.933525328747728e-21,3.7910854735009496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001067290577339,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001123884649132,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,8.302050991915166e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001123914480558,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0005331047577783,285.0273742675781,294.1499938964844,300.3024597167969,295.0386962890625,295.9553527832031,297.755615234375,283.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012066961498931,4.3658296533521934e-08,0.0012066524941474,-0.0564894452691078,0.0,0.0,0.0,-0.0160553101450204,60.0,208.9544677734375,0.0,-8.818694396950377e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.824165704819842e-21,3.913613217322501e-21,3.9105528913941246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001067025223164,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.000112356225145,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,8.299109322251752e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001123628680943,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0005329974228516,285.0252685546875,294.1499938964844,300.2933654785156,295.0443115234375,295.9992370605469,298.7487487792969,283.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370230931788,2.193510084680384e-08,0.001137001090683,-0.0563178658485412,0.0,0.0,0.0,-0.0156634002923965,60.0,105.21905517578124,0.0,-8.814508589694017e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826382290367541e-21,3.913169334757464e-21,3.913212551713295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.00010665213631,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001123033289331,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.295202860608697e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001123098190873,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005327454418875,285.02081298828125,294.1499938964844,300.2755126953125,295.05548095703125,296.0854187011719,299.71893310546875,283.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364843230694,2.182445868470495e-08,0.0011364625534042,-0.0561531446874141,0.0,0.0,0.0,-0.0156320985406637,60.0,45.15834426879883,0.0,-8.806156159835157e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349170831298e-21,3.913175797105999e-21,3.913173373725298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.00010665213631,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001123033289331,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.295202860608697e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001123098190873,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005327454418875,285.02081298828125,294.1499938964844,300.2755126953125,295.05548095703125,296.0854187011719,299.71893310546875,283.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364843230694,2.182445868470495e-08,0.0011364625534042,-0.0561531446874141,0.0,0.0,0.0,-0.0156320985406637,60.0,45.15834426879883,0.0,-8.806156159835157e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349170831298e-21,3.913175797105999e-21,3.913173373725298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0001066170225385,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000112266439828,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,8.292470738524571e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001122728426707,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005325701204128,285.0159912109375,294.1499938964844,300.25811767578125,295.0665588378906,296.1694030761719,300.0576477050781,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780509840141352e-08,0.00113608664833,-0.0560385100543499,0.0,0.0,0.0,-0.0156103102490305,60.0,34.82105255126953,0.0,-8.80033184103013e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826350786418432e-21,3.913175393209216e-21,3.913175393209216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0001066170225385,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000112266439828,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,8.292470738524571e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001122728426707,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005325701204128,285.0159912109375,294.1499938964844,300.25811767578125,295.0665588378906,296.1694030761719,300.0576477050781,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780509840141352e-08,0.00113608664833,-0.0560385100543499,0.0,0.0,0.0,-0.0156103102490305,60.0,34.82105255126953,0.0,-8.80033184103013e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826350786418432e-21,3.913175393209216e-21,3.913175393209216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001065948963514,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001122432295233,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,8.290749246953055e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001122495450545,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0005324596422724,285.0108947753906,294.1499938964844,300.2411499023437,295.0775756835937,296.25128173828125,300.1742553710937,283.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752734724600493e-08,0.0011358491610735,-0.055966068059206,0.0,0.0,0.0,-0.0155965415760874,60.0,32.03483200073242,0.0,-8.7966533612871e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826350786418432e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001065948963514,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001122432295233,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,8.290749246953055e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001122495450545,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0005324596422724,285.0108947753906,294.1499938964844,300.2411499023437,295.0775756835937,296.25128173828125,300.1742553710937,283.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752734724600493e-08,0.0011358491610735,-0.055966068059206,0.0,0.0,0.0,-0.0155965415760874,60.0,32.03483200073242,0.0,-8.7966533612871e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826350786418432e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001065833712345,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001122311878134,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,8.289852121379226e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001122374087572,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0005324021331034,285.0055236816406,294.1499938964844,300.2245178222656,295.0884094238281,296.33111572265625,300.20855712890625,283.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357463663443,2.1738175703944762e-08,0.0011357245966792,-0.0559280924499034,0.0,0.0,0.0,-0.0155893247574567,60.0,30.654815673828125,0.0,-8.794724948302247e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001065833712345,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001122311878134,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,8.289852121379226e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001122374087572,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0005324021331034,285.0055236816406,294.1499938964844,300.2245178222656,295.0884094238281,296.33111572265625,300.20855712890625,283.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357463663443,2.1738175703944762e-08,0.0011357245966792,-0.0559280924499034,0.0,0.0,0.0,-0.0155893247574567,60.0,30.654815673828125,0.0,-8.794724948302247e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001065810938598,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001122288304031,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,8.28967458801344e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0001122350076911,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0005323907826095,285.0027770996094,294.1499938964844,300.2163391113281,295.09375,296.3702697753906,300.2120361328125,283.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357213370501,2.1735242938802912e-08,0.001135699567385,-0.0559204407036304,0.0,0.0,0.0,-0.0155878700315952,60.0,30.132192611694336,0.0,-8.794336991968522e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.00010658037354,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001122281173593,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,8.289618563139811e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001122342509916,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0005323872319422,284.9999694824219,294.1499938964844,300.208251953125,295.0990600585937,296.4089050292969,300.2113647460937,283.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.1734248178972848e-08,0.0011356909526512,-0.0559178441762924,0.0,0.0,0.0,-0.0155873764306306,60.0,29.663393020629883,0.0,-8.79420483101967e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0001065837714122,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001122317844419,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,8.289882680401206e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001122378307627,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0005324042285792,284.9942321777344,294.1499938964844,300.1922607421875,295.1094665527344,296.48492431640625,300.2032775878906,283.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357472976669,2.1738292943496162e-08,0.0011357256444171,-0.0559283979237079,0.0,0.0,0.0,-0.0155893824994564,60.0,28.83382225036621,0.0,-8.794740580242434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0001065837714122,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001122317844419,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,8.289882680401206e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001122378307627,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0005324042285792,284.9942321777344,294.1499938964844,300.1922607421875,295.1094665527344,296.48492431640625,300.2032775878906,283.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357472976669,2.1738292943496162e-08,0.0011357256444171,-0.0559283979237079,0.0,0.0,0.0,-0.0155893824994564,60.0,28.83382225036621,0.0,-8.794740580242434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.000106592386146,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001122409448726,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,8.290552068501711e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0001122469038818,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0005324473604559,284.98834228515625,294.1499938964844,300.1764831542969,295.1195678710937,296.5592041015625,300.1906433105469,284.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.174884805583588e-08,0.0011358158662915,-0.0559559278190135,0.0,0.0,0.0,-0.0155946146696805,60.0,28.115482330322266,0.0,-8.796138217803674e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.000106592386146,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001122409448726,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,8.290552068501711e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0001122469038818,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0005324473604559,284.98834228515625,294.1499938964844,300.1764831542969,295.1195678710937,296.5592041015625,300.1906433105469,284.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.174884805583588e-08,0.0011358158662915,-0.0559559278190135,0.0,0.0,0.0,-0.0155946146696805,60.0,28.115482330322266,0.0,-8.796138217803674e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001066051336238,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001122544490499,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,8.291543053928763e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001122603280236,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.000532511039637,284.9823608398437,294.1499938964844,300.16094970703125,295.12939453125,296.6317138671875,300.1761474609375,284.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.176454749758249e-08,0.0011359500931575,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,27.49023056030273,0.0,-8.798217976391245e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001066051336238,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001122544490499,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,8.291543053928763e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001122603280236,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.000532511039637,284.9823608398437,294.1499938964844,300.16094970703125,295.12939453125,296.6317138671875,300.1761474609375,284.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.176454749758249e-08,0.0011359500931575,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,27.49023056030273,0.0,-8.798217976391245e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001066214754246,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0001122717367252,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,8.292813436128199e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0001122775356634,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005325927631929,284.9762878417969,294.1499938964844,300.14556884765625,295.1388244628906,296.7024230957031,300.1610717773437,284.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,26.9414005279541,0.0,-8.800891038163172e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001066214754246,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0001122717367252,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,8.292813436128199e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0001122775356634,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005325927631929,284.9762878417969,294.1499938964844,300.14556884765625,295.1388244628906,296.7024230957031,300.1610717773437,284.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,26.9414005279541,0.0,-8.800891038163172e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001066309268935,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001122817338909,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,8.293548307847232e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001122874891734,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0005326399696059,284.97320556640625,294.1499938964844,300.137939453125,295.14337158203125,296.7371520996094,300.1534423828125,284.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362442746758,2.179641711563817e-08,0.0011362225050106,-0.0560800097882747,0.0,0.0,0.0,-0.0156181966885924,60.0,26.68967056274414,0.0,-8.802440021327129e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0001066411568899,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.000112292545964,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,8.294344297610223e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0001122982575907,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0005326911341398,284.9701538085937,294.1499938964844,300.1303100585937,295.1478271484375,296.7713317871094,300.1458435058594,284.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363525409251,2.1809077210832584e-08,0.0011363307712599,-0.05611302703619,0.0,0.0,0.0,-0.0156244719401001,60.0,26.4565658569336,0.0,-8.804116902183524e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001066631302819,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001123157635447,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,8.296052692458034e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001123214024119,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005328009137883,284.9639587402344,294.1499938964844,300.1151428222656,295.1564025878906,296.8385009765625,300.130615234375,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628566854168e-08,0.0011365633690729,-0.0561839938163757,0.0,0.0,0.0,-0.0156379602849483,60.0,26.024280548095703,0.0,-8.80772219602477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001066631302819,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001123157635447,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,8.296052692458034e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001123214024119,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005328009137883,284.9639587402344,294.1499938964844,300.1151428222656,295.1564025878906,296.8385009765625,300.130615234375,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628566854168e-08,0.0011365633690729,-0.0561839938163757,0.0,0.0,0.0,-0.0156379602849483,60.0,26.024280548095703,0.0,-8.80772219602477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001067027333192,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0001123575420933,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,8.299131877720356e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001123631009249,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005329987616278,284.9577941894531,294.1499938964844,300.1000061035156,295.1644592285156,296.9040222167969,300.11541748046875,284.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370055144652,2.1885458778569955e-08,0.0011369836283847,-0.0563122518360614,0.0,0.0,0.0,-0.0156623367220163,60.0,25.635059356689453,0.0,-8.814240004539897e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001067027333192,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0001123575420933,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,8.299131877720356e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001123631009249,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005329987616278,284.9577941894531,294.1499938964844,300.1000061035156,295.1644592285156,296.9040222167969,300.11541748046875,284.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370055144652,2.1885458778569955e-08,0.0011369836283847,-0.0563122518360614,0.0,0.0,0.0,-0.0156623367220163,60.0,25.635059356689453,0.0,-8.814240004539897e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001067868288373,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.000112446170533,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,8.305672236019745e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001124516566051,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0005334189045242,284.9515991210937,294.1499938964844,300.0848693847656,295.1719665527344,296.9679260253906,300.1002197265625,284.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378998169675,2.1990086196410643e-08,0.0011378778144717,-0.0565851405262947,0.0,0.0,0.0,-0.0157142020761966,60.0,25.286466598510746,0.0,-8.828116193626556e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001067868288373,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.000112446170533,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,8.305672236019745e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001124516566051,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0005334189045242,284.9515991210937,294.1499938964844,300.0848693847656,295.1719665527344,296.9679260253906,300.1002197265625,284.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378998169675,2.1990086196410643e-08,0.0011378778144717,-0.0565851405262947,0.0,0.0,0.0,-0.0157142020761966,60.0,25.286466598510746,0.0,-8.828116193626556e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001068890924216,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001125539420172,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,8.313626312883571e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001125593480537,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0005339297931641,284.9454650878906,294.1499938964844,300.0697021484375,295.17889404296875,297.0303039550781,300.0849609375,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389884166419,2.2117362163953658e-08,0.0011389662977308,-0.0569170825183391,0.0,0.0,0.0,-0.0157772991806268,60.0,24.973682403564453,0.0,-8.845010768254724e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001068890924216,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001125539420172,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,8.313626312883571e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001125593480537,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0005339297931641,284.9454650878906,294.1499938964844,300.0697021484375,295.17889404296875,297.0303039550781,300.0849609375,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389884166419,2.2117362163953658e-08,0.0011389662977308,-0.0569170825183391,0.0,0.0,0.0,-0.0157772991806268,60.0,24.973682403564453,0.0,-8.845010768254724e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0001069377976818,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0001126052593463,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,8.317414176417515e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001126106362789,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0005341731011867,284.9424133300781,294.1499938964844,300.06207275390625,295.18212890625,297.0609130859375,300.07733154296875,284.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395066976547,2.2177971459314e-08,0.0011394845787435,-0.0570751465857028,0.0,0.0,0.0,-0.0158073455095291,60.0,24.82853126525879,0.0,-8.853061927993623e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0001069815189111,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001126513379858,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,8.320814231410623e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001126566785387,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0005343914963304,284.9393615722656,294.1499938964844,300.054443359375,295.1851806640625,297.09112548828125,300.0697021484375,284.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139972009696,2.2232370611163788e-08,0.0011399497743695,-0.0572170130908489,0.0,0.0,0.0,-0.0158343147486448,60.0,24.68927574157715,0.0,-8.860290989787246e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
