time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959020,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001070465077646,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001127198411268,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,8.325868839165196e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.000112725116196,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.000534716178663,284.9333190917969,294.1499938964844,300.0390625,295.1908264160156,297.1504821777344,300.0543212890625,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406631674617,2.2313193070999663e-08,0.0011406409321352,-0.057427778840065,0.0,0.0,0.0,-0.0158743821084499,60.0,24.424945831298828,0.0,-8.871037238122882e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001070465077646,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001127198411268,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,8.325868839165196e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.000112725116196,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.000534716178663,284.9333190917969,294.1499938964844,300.0390625,295.1908264160156,297.1504821777344,300.0543212890625,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406631674617,2.2313193070999663e-08,0.0011406409321352,-0.057427778840065,0.0,0.0,0.0,-0.0158743821084499,60.0,24.424945831298828,0.0,-8.871037238122882e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0001070760918082,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001127510695368,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,8.328168769367039e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001127562645706,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0005348640261217,284.9273681640625,294.1499938964844,300.02349853515625,295.1957092285156,297.2083435058594,300.03887939453125,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140977256,2.2349894379658508e-08,0.0011409549042582,-0.057523488998413,0.0,0.0,0.0,-0.0158925782889127,60.0,24.176279067993164,0.0,-8.875919377260288e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0001070760918082,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001127510695368,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,8.328168769367039e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001127562645706,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0005348640261217,284.9273681640625,294.1499938964844,300.02349853515625,295.1957092285156,297.2083435058594,300.03887939453125,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140977256,2.2349894379658508e-08,0.0011409549042582,-0.057523488998413,0.0,0.0,0.0,-0.0158925782889127,60.0,24.176279067993164,0.0,-8.875919377260288e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0001070701109711,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001127448485931,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,8.327703835675493e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001127499708672,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0005348342237994,284.9215087890625,294.1499938964844,300.0077514648437,295.1998596191406,297.264892578125,300.0232849121094,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342286243315363e-08,0.001140889711678,-0.0575036518275737,0.0,0.0,0.0,-0.0158888045698404,60.0,23.938251495361328,0.0,-8.87490685386183e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0001070701109711,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001127448485931,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,8.327703835675493e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001127499708672,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0005348342237994,284.9215087890625,294.1499938964844,300.0077514648437,295.1998596191406,297.264892578125,300.0232849121094,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342286243315363e-08,0.001140889711678,-0.0575036518275737,0.0,0.0,0.0,-0.0158888045698404,60.0,23.938251495361328,0.0,-8.87490685386183e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0001070311700459,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001127039140556,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,8.324674126924947e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001127089635701,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0005346396937966,284.9157409667969,294.1499938964844,299.99176025390625,295.20318603515625,297.3200378417969,300.0075378417969,284.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404957622289,2.229359274963372e-08,0.0011404734104871,-0.0573766715824604,0.0,0.0,0.0,-0.0158646665513515,60.0,23.70950126647949,0.0,-8.868430967368114e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0001070311700459,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001127039140556,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,8.324674126924947e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001127089635701,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0005346396937966,284.9157409667969,294.1499938964844,299.99176025390625,295.20318603515625,297.3200378417969,300.0075378417969,284.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404957622289,2.229359274963372e-08,0.0011404734104871,-0.0573766715824604,0.0,0.0,0.0,-0.0158646665513515,60.0,23.70950126647949,0.0,-8.868430967368114e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001070016660378,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001126728820963,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,8.322380017489195e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,0.0001126778952311,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0005344923702068,284.9129333496094,294.1499938964844,299.983642578125,295.2045288085937,297.3469543457031,299.99957275390625,284.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401807423681,2.225675110878457e-08,0.0011401585070416,-0.0572805926203727,0.0,0.0,0.0,-0.0158464014530181,60.0,23.599544525146484,0.0,-8.863532485747785e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.00010696764366,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001126370989368,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,8.319733024109155e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001126420684158,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0005343224620446,284.9101257324219,294.1499938964844,299.9754638671875,295.2056579589844,297.3734741210937,299.99151611328125,284.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398176429793,2.2214276640397657e-08,0.0011397954076528,-0.0571698248386383,0.0,0.0,0.0,-0.0158253461122512,60.0,23.49205207824707,0.0,-8.857886513169434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001068887577275,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001125541020883,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,8.313597209053114e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001125589988077,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0005339284543879,284.9046630859375,294.1499938964844,299.9588623046875,295.20721435546875,297.4254150390625,299.9752502441406,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389757273718,2.2115816733503383e-08,0.0011389536084607,-0.0569130517542362,0.0,0.0,0.0,-0.0157765354961156,60.0,23.283918380737305,0.0,-8.844806131946825e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001068887577275,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001125541020883,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,8.313597209053114e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001125589988077,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0005339284543879,284.9046630859375,294.1499938964844,299.9588623046875,295.20721435546875,297.4254150390625,299.9752502441406,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389757273718,2.2115816733503383e-08,0.0011389536084607,-0.0569130517542362,0.0,0.0,0.0,-0.0157765354961156,60.0,23.283918380737305,0.0,-8.844806131946825e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.000106801642687,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001124624322983,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,8.306821109727025e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001124672562582,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005334932939149,284.8993225097656,294.1499938964844,299.94189453125,295.2078552246094,297.4760437011719,299.95867919921875,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.2007100142218405e-08,0.0011380241485312,-0.0566295124590396,0.0,0.0,0.0,-0.0157226417213678,60.0,23.08382225036621,0.0,-8.830373587898067e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.000106801642687,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001124624322983,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,8.306821109727025e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001124672562582,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005334932939149,284.8993225097656,294.1499938964844,299.94189453125,295.2078552246094,297.4760437011719,299.95867919921875,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.2007100142218405e-08,0.0011380241485312,-0.0566295124590396,0.0,0.0,0.0,-0.0157226417213678,60.0,23.08382225036621,0.0,-8.830373587898067e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001067111152224,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001123671754612,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,8.299779437948018e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001123719266615,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0005330411368049,284.8941345214844,294.1499938964844,299.92449951171875,295.20751953125,297.5252990722656,299.9417724609375,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894136281730425e-08,0.0011370583670213,-0.0563348866999149,0.0,0.0,0.0,-0.0156666412949562,60.0,22.89188575744629,0.0,-8.815390373229094e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001067111152224,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001123671754612,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,8.299779437948018e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001123719266615,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0005330411368049,284.8941345214844,294.1499938964844,299.92449951171875,295.20751953125,297.5252990722656,299.9417724609375,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894136281730425e-08,0.0011370583670213,-0.0563348866999149,0.0,0.0,0.0,-0.0156666412949562,60.0,22.89188575744629,0.0,-8.815390373229094e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001066198456101,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001122711328207,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,8.29268028610386e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001122758185374,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0005325853126123,284.8891296386719,294.1499938964844,299.9066467285156,295.20611572265625,297.5731201171875,299.9244384765625,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780254044756475e-08,0.0011360846692696,-0.0560378469526767,0.0,0.0,0.0,-0.0156101854518055,60.0,22.7082462310791,0.0,-8.800298445521548e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001066198456101,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001122711328207,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,8.29268028610386e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001122758185374,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0005325853126123,284.8891296386719,294.1499938964844,299.9066467285156,295.20611572265625,297.5731201171875,299.9244384765625,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780254044756475e-08,0.0011360846692696,-0.0560378469526767,0.0,0.0,0.0,-0.0156101854518055,60.0,22.7082462310791,0.0,-8.800298445521548e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,0.0001065742180799,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001122231260524,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,8.289131801575422e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0001122277753893,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0005323574296198,284.8866882324219,294.1499938964844,299.8975524902344,295.2050476074219,297.5964660644531,299.91558837890625,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332713712421e-08,0.001135597936809,-0.05588935688138,0.0,0.0,0.0,-0.0155819645151495,60.0,22.61940193176269,0.0,-8.792758876552399e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001065287142409,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.0001121752429753,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,8.285592048196122e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0001121798559324,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.000532130128704,284.8843078613281,294.1499938964844,299.8883056640625,295.20367431640625,297.6195068359375,299.9066467285156,284.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666544114395947e-08,0.001135112484917,-0.0557412430644035,0.0,0.0,0.0,-0.0155538152903318,60.0,22.53233528137207,0.0,-8.785242044950794e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001064381285686,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001120799206546,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,8.278546738438308e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0001120844681281,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0005316776805557,284.879638671875,294.1499938964844,299.86944580078125,295.2001037597656,297.6644897460937,299.88836669921875,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.155352163413228e-08,0.0011341461213305,-0.0554464198648929,0.0,0.0,0.0,-0.0154977859929203,60.0,22.363189697265625,0.0,-8.770289383619456e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001064381285686,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001120799206546,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,8.278546738438308e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0001120844681281,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0005316776805557,284.879638671875,294.1499938964844,299.86944580078125,295.2001037597656,297.6644897460937,299.88836669921875,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.155352163413228e-08,0.0011341461213305,-0.0554464198648929,0.0,0.0,0.0,-0.0154977859929203,60.0,22.363189697265625,0.0,-8.770289383619456e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001063486051862,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001119857115554,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,8.271582919405773e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001119901935453,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0005312305293045,284.87518310546875,294.1499938964844,299.8500061035156,295.1953430175781,297.7081298828125,299.8695678710937,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332125868648,2.144181721064342e-08,0.0011331911664456,-0.0551550202071666,0.0,0.0,0.0,-0.0154424095526337,60.0,22.2002067565918,0.0,-8.755523595027628e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001063486051862,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001119857115554,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,8.271582919405773e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001119901935453,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0005312305293045,284.87518310546875,294.1499938964844,299.8500061035156,295.1953430175781,297.7081298828125,299.8695678710937,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332125868648,2.144181721064342e-08,0.0011331911664456,-0.0551550202071666,0.0,0.0,0.0,-0.0154424095526337,60.0,22.2002067565918,0.0,-8.755523595027628e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0001062620067386,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0001118945874623,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,8.264847565442324e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001118990039685,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0005307979881763,284.87091064453125,294.1499938964844,299.8302001953125,295.189697265625,297.7504272460937,299.8503112792969,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322884820401,2.133376852953006e-08,0.0011322671780362,-0.0548731423914432,0.0,0.0,0.0,-0.0153888454660773,60.0,22.04301643371582,0.0,-8.741252344179885e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0001062620067386,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0001118945874623,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,8.264847565442324e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001118990039685,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0005307979881763,284.87091064453125,294.1499938964844,299.8302001953125,295.189697265625,297.7504272460937,299.8503112792969,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322884820401,2.133376852953006e-08,0.0011322671780362,-0.0548731423914432,0.0,0.0,0.0,-0.0153888454660773,60.0,22.04301643371582,0.0,-8.741252344179885e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001061836373992,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001118121290346,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,8.2587510405574e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001118164727813,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005304065416567,284.8668518066406,294.1499938964844,299.81024169921875,295.1834411621094,297.7914123535156,299.83074951171875,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.123596942738004e-08,0.0011314310831949,-0.0546179935336113,0.0,0.0,0.0,-0.0153403626754879,60.0,21.89218521118164,0.0,-8.728345335384804e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001061836373992,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001118121290346,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,8.2587510405574e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001118164727813,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005304065416567,284.8668518066406,294.1499938964844,299.81024169921875,295.1834411621094,297.7914123535156,299.83074951171875,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.123596942738004e-08,0.0011314310831949,-0.0546179935336113,0.0,0.0,0.0,-0.0153403626754879,60.0,21.89218521118164,0.0,-8.728345335384804e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001061467482941,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0001117733118007,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,8.255882130470127e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001117776264436,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0005302223144099,284.8648681640625,294.1499938964844,299.8002319335937,295.1800842285156,297.8114013671875,299.82086181640625,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310586705803,2.1189933363530145e-08,0.0011310374829918,-0.0544978864490985,0.0,0.0,0.0,-0.0153175415471196,60.0,21.81925392150879,0.0,-8.722273037164997e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0001061107250279,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001117354040616,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,8.253080159192905e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0001117396896006,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.0005300423363223,284.86297607421875,294.1499938964844,299.7901611328125,295.1766357421875,297.8310546875,299.8109436035156,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306742671877,2.1144973771924924e-08,0.0011306531960144,-0.0543805845081806,0.0,0.0,0.0,-0.0152952531352639,60.0,21.747806549072266,0.0,-8.71634497912055e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001060395734384,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0001116605490096,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,8.247546065831557e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001116647690651,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0005296869785524,284.8593139648437,294.1499938964844,299.7699890136719,295.1693115234375,297.8695373535156,299.7910461425781,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299150064587,2.1056180798950663e-08,0.0011298939352855,-0.0541489161550998,0.0,0.0,0.0,-0.0152512351050972,60.0,21.6085147857666,0.0,-8.70464234026258e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001060395734384,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0001116605490096,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,8.247546065831557e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001116647690651,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0005296869785524,284.8593139648437,294.1499938964844,299.7699890136719,295.1693115234375,297.8695373535156,299.7910461425781,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299150064587,2.1056180798950663e-08,0.0011298939352855,-0.0541489161550998,0.0,0.0,0.0,-0.0152512351050972,60.0,21.6085147857666,0.0,-8.70464234026258e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.0001059679998434,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0001115852355724,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,8.241978503065184e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001115893974201,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0005293295253068,284.8558349609375,294.1499938964844,299.7497253417969,295.1615295410156,297.90679931640625,299.77099609375,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291512055322,2.096685847163826e-08,0.0011291302507743,-0.0539158545434474,0.0,0.0,0.0,-0.0152069553732872,60.0,21.47392463684082,0.0,-8.692878594729336e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.0001059679998434,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0001115852355724,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,8.241978503065184e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001115893974201,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0005293295253068,284.8558349609375,294.1499938964844,299.7497253417969,295.1615295410156,297.90679931640625,299.77099609375,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291512055322,2.096685847163826e-08,0.0011291302507743,-0.0539158545434474,0.0,0.0,0.0,-0.0152069553732872,60.0,21.47392463684082,0.0,-8.692878594729336e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001058922498486,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001115055274567,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,8.236086432589218e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0001115096238208,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0005289511755108,284.8525695800781,294.1499938964844,299.7293701171875,295.15338134765625,297.94287109375,299.7508544921875,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283430503681,2.087233674785693e-08,0.0011283220956102,-0.0536692179739475,0.0,0.0,0.0,-0.0151600968092679,60.0,21.34322738647461,0.0,-8.680438412511648e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001058922498486,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001115055274567,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,8.236086432589218e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0001115096238208,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0005289511755108,284.8525695800781,294.1499938964844,299.7293701171875,295.15338134765625,297.94287109375,299.7508544921875,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283430503681,2.087233674785693e-08,0.0011283220956102,-0.0536692179739475,0.0,0.0,0.0,-0.0151600968092679,60.0,21.34322738647461,0.0,-8.680438412511648e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001058092893799,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001114182305173,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,8.22963411337696e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001114222686737,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0005285367951728,284.8495178222656,294.1499938964844,299.7089538574219,295.14483642578125,297.977783203125,299.7306213378906,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274579446762,2.07688337638956e-08,0.0011274372227489,-0.0533991381525993,0.0,0.0,0.0,-0.0151087865233421,60.0,21.21565818786621,0.0,-8.666826545322692e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001058092893799,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001114182305173,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,8.22963411337696e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001114222686737,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0005285367951728,284.8495178222656,294.1499938964844,299.7089538574219,295.14483642578125,297.977783203125,299.7306213378906,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274579446762,2.07688337638956e-08,0.0011274372227489,-0.0533991381525993,0.0,0.0,0.0,-0.0151087865233421,60.0,21.21565818786621,0.0,-8.666826545322692e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001057631379808,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001113696562242,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,8.226044155890122e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001113736652769,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0005283062928356,284.8480834960937,294.1499938964844,299.69873046875,295.14044189453125,297.99468994140625,299.7204895019531,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269655078649,2.0711256709660123e-08,0.0011269447859376,-0.0532488897442817,0.0,0.0,0.0,-0.0150802424177527,60.0,21.1530818939209,0.0,-8.659258554644111e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
