time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961360,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001057147819665,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0001113187681767,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,8.22228321339935e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001113227481255,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,0.0005280647310428,284.8467102050781,294.1499938964844,299.6885070800781,295.135986328125,298.01129150390625,299.7103271484375,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264494387432,2.0650944065891963e-08,0.001126428716816,-0.053091499954462,0.0,0.0,0.0,-0.0150503413751721,60.0,21.0910758972168,0.0,-8.65133529259765e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0001056127148331,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0001112113459385,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,8.214343688450754e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001112152676796,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0005275549483485,284.84405517578125,294.1499938964844,299.66796875,295.1268920898437,298.0439453125,299.69000244140625,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.0523630794855308e-08,0.0011253408156335,-0.0527592562139034,0.0,0.0,0.0,-0.0149872303009033,60.0,20.968061447143555,0.0,-8.634621195824368e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0001056127148331,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0001112113459385,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,8.214343688450754e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001112152676796,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0005275549483485,284.84405517578125,294.1499938964844,299.66796875,295.1268920898437,298.0439453125,299.69000244140625,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.0523630794855308e-08,0.0011253408156335,-0.0527592562139034,0.0,0.0,0.0,-0.0149872303009033,60.0,20.968061447143555,0.0,-8.634621195824368e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0001054970925906,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0001110896482714,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,8.205350604839623e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001110935045289,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,0.0005269774119369,284.8416442871094,294.1499938964844,299.6474304199219,295.1175842285156,298.075439453125,299.6696472167969,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241283500567,2.037942969934648e-08,0.0011241079773753,-0.0523829162120819,0.0,0.0,0.0,-0.0149157438427209,60.0,20.84662437438965,0.0,-8.61571010091211e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0001054970925906,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0001110896482714,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,8.205350604839623e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001110935045289,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,0.0005269774119369,284.8416442871094,294.1499938964844,299.6474304199219,295.1175842285156,298.075439453125,299.6696472167969,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241283500567,2.037942969934648e-08,0.0011241079773753,-0.0523829162120819,0.0,0.0,0.0,-0.0149157438427209,60.0,20.84662437438965,0.0,-8.61571010091211e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001053723826771,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001109583827201,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.195651025744155e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0001109621880459,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0005263545317575,284.8394470214844,294.1499938964844,299.6268615722656,295.1081237792969,298.10577392578125,299.6492919921875,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227985378354,2.022391321077066e-08,0.0011227782815694,-0.0519770272076129,0.0,0.0,0.0,-0.0148386489599943,60.0,20.726890563964844,0.0,-8.595338130135134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001053723826771,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001109583827201,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.195651025744155e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0001109621880459,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0005263545317575,284.8394470214844,294.1499938964844,299.6268615722656,295.1081237792969,298.10577392578125,299.6492919921875,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227985378354,2.022391321077066e-08,0.0011227782815694,-0.0519770272076129,0.0,0.0,0.0,-0.0148386489599943,60.0,20.726890563964844,0.0,-8.595338130135134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001052425504894,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0001108217184082,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,8.18555272417143e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0001108254655264,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0005257059819996,284.8374938964844,294.1499938964844,299.6062927246094,295.0985412597656,298.135009765625,299.62890625,285.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214140104129,2.0062010719357204e-08,0.0011213939869776,-0.0515544414520263,0.0,0.0,0.0,-0.0147583875805139,60.0,20.60921287536621,0.0,-8.574154719553918e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001052425504894,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0001108217184082,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,8.18555272417143e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0001108254655264,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0005257059819996,284.8374938964844,294.1499938964844,299.6062927246094,295.0985412597656,298.135009765625,299.62890625,285.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214140104129,2.0062010719357204e-08,0.0011213939869776,-0.0515544414520263,0.0,0.0,0.0,-0.0147583875805139,60.0,20.60921287536621,0.0,-8.574154719553918e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001051781000569,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001107538773794,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,8.180539589375257e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,0.0001107575953938,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0005253840936347,284.83660888671875,294.1499938964844,299.5960388183594,295.0937194824219,298.1490783691406,299.61871337890625,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207268107682,1.9981641230515386e-08,0.0011207067873328,-0.051344659179449,0.0,0.0,0.0,-0.0147185456007719,60.0,20.551742553710938,0.0,-8.563649345205705e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0001051149301929,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0001106873824028,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,8.1756261351984e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001106910713133,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0005250685499049,284.8357849121094,294.1499938964844,299.58575439453125,295.0888671875,298.1629333496094,299.6085510253906,285.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200536973774,1.9902865133758496e-08,0.0011200337903574,-0.0511390268802642,0.0,0.0,0.0,-0.0146794961765408,60.0,20.49504852294922,0.0,-8.553357844220957e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001049922648235,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.000110558263259,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,8.166085171978921e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0001105619012378,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0005244558560661,284.8341979980469,294.1499938964844,299.5652160644531,295.0791931152344,298.1902160644531,299.5881652832031,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118745538406,1.9749897717247226e-08,0.0011187258642166,-0.0507397130131721,0.0,0.0,0.0,-0.0146036632359027,60.0,20.383037567138672,0.0,-8.533392303888834e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001049922648235,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.000110558263259,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,8.166085171978921e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0001105619012378,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0005244558560661,284.8341979980469,294.1499938964844,299.5652160644531,295.0791931152344,298.1902160644531,299.5881652832031,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118745538406,1.9749897717247226e-08,0.0011187258642166,-0.0507397130131721,0.0,0.0,0.0,-0.0146036632359027,60.0,20.383037567138672,0.0,-8.533392303888834e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.000104890204966,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001104508410207,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,8.158147102221847e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0001104544280678,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0005239460733719,284.8328552246094,294.1499938964844,299.5447082519531,295.0695495605469,298.21649169921875,299.5678405761719,285.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176571715623,1.962260753884948e-08,0.0011176374973729,-0.0504074096679687,0.0,0.0,0.0,-0.0145405605435371,60.0,20.27615737915039,0.0,-8.516796157209684e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.000104890204966,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001104508410207,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,8.158147102221847e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0001104544280678,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0005239460733719,284.8328552246094,294.1499938964844,299.5447082519531,295.0695495605469,298.21649169921875,299.5678405761719,285.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176571715623,1.962260753884948e-08,0.0011176374973729,-0.0504074096679687,0.0,0.0,0.0,-0.0145405605435371,60.0,20.27615737915039,0.0,-8.516796157209684e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0001048113772412,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.000110367887828,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,8.152015652740374e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001103714166674,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0005235523567534,284.8316650390625,294.1499938964844,299.5242614746094,295.0599670410156,298.2420654296875,299.5474853515625,285.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.95242737532908e-08,0.0011167960474267,-0.0501506887376308,0.0,0.0,0.0,-0.0144918095320463,60.0,20.17418098449707,0.0,-8.503985782226665e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0001048113772412,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.000110367887828,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,8.152015652740374e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001103714166674,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0005235523567534,284.8316650390625,294.1499938964844,299.5242614746094,295.0599670410156,298.2420654296875,299.5474853515625,285.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.95242737532908e-08,0.0011167960474267,-0.0501506887376308,0.0,0.0,0.0,-0.0144918095320463,60.0,20.17418098449707,0.0,-8.503985782226665e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001047471305355,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001103002869058,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,8.147018525050953e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001103037648135,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0005232314579188,284.83074951171875,294.1499938964844,299.5038757324219,295.050537109375,298.2663269042969,299.52716064453125,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161307338625,1.9444113874556024e-08,0.0011161112925037,-0.0499414093792438,0.0,0.0,0.0,-0.0144520737230777,60.0,20.07867431640625,0.0,-8.493550751609291e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001047471305355,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001103002869058,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,8.147018525050953e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001103037648135,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0005232314579188,284.83074951171875,294.1499938964844,299.5038757324219,295.050537109375,298.2663269042969,299.52716064453125,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161307338625,1.9444113874556024e-08,0.0011161112925037,-0.0499414093792438,0.0,0.0,0.0,-0.0144520737230777,60.0,20.07867431640625,0.0,-8.493550751609291e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001047160185407,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001102675450965,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,8.144598541548476e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0001102710011764,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0005230760434642,284.8304138183594,294.1499938964844,299.4936828613281,295.0458679199219,298.2779541015625,299.5170288085937,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157988337799,1.9405289819474092e-08,0.0011157793924212,-0.0498400405049324,0.0,0.0,0.0,-0.0144328279420733,60.0,20.032915115356445,0.0,-8.488498082215301e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0001046851684805,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001102350870496,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,8.142198930727318e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001102385140256,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0005229219677858,284.8301086425781,294.1499938964844,299.4835510253906,295.041259765625,298.28936767578125,299.5069274902344,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154697276651,1.936679439040745e-08,0.0011154502863064,-0.0497395358979702,0.0,0.0,0.0,-0.0144137442111969,60.0,19.987886428833008,0.0,-8.4834908875564e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0001046240868163,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.00011017081124,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,8.137447730405256e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001101741945603,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0005226169014349,284.8296203613281,294.1499938964844,299.4632873535156,295.0321960449219,298.3117370605469,299.4867248535156,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148178018629,1.929058335292666e-08,0.0011147984769195,-0.0495405495166778,0.0,0.0,0.0,-0.0143759623169898,60.0,19.89933204650879,0.0,-8.473580948020756e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0001046240868163,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.00011017081124,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,8.137447730405256e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001101741945603,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0005226169014349,284.8296203613281,294.1499938964844,299.4632873535156,295.0321960449219,298.3117370605469,299.4867248535156,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148178018629,1.929058335292666e-08,0.0011147984769195,-0.0495405495166778,0.0,0.0,0.0,-0.0143759623169898,60.0,19.89933204650879,0.0,-8.473580948020756e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001045641402015,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001101077359635,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,8.132784569170326e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001101110683521,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,0.0005223174230195,284.8293762207031,294.1499938964844,299.44317626953125,295.0234069824219,298.3331604003906,299.46661376953125,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141780996695,1.9215779190062683e-08,0.0011141588911414,-0.0493452325463295,0.0,0.0,0.0,-0.0143388789147138,60.0,19.8138370513916,0.0,-8.46386001285282e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001045641402015,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001101077359635,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,8.132784569170326e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001101110683521,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,0.0005223174230195,284.8293762207031,294.1499938964844,299.44317626953125,295.0234069824219,298.3331604003906,299.46661376953125,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141780996695,1.9215779190062683e-08,0.0011141588911414,-0.0493452325463295,0.0,0.0,0.0,-0.0143388789147138,60.0,19.8138370513916,0.0,-8.46386001285282e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001045050375978,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001100455410778,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.128187619149685e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0001100488298106,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.000522022251971,284.829345703125,294.1499938964844,299.4231262207031,295.0149230957031,298.3537292480469,299.44659423828125,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135474778711,1.914203373587497e-08,0.0011135283857584,-0.0491526797413826,0.0,0.0,0.0,-0.0143023207783699,60.0,19.73115348815918,0.0,-8.454282607317509e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001045050375978,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001100455410778,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.128187619149685e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0001100488298106,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.000522022251971,284.829345703125,294.1499938964844,299.4231262207031,295.0149230957031,298.3537292480469,299.44659423828125,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135474778711,1.914203373587497e-08,0.0011135283857584,-0.0491526797413826,0.0,0.0,0.0,-0.0143023207783699,60.0,19.73115348815918,0.0,-8.454282607317509e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001044466844177,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001099841392715,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,8.123648876789957e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0001099873770726,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0005217308062128,284.8294982910156,294.1499938964844,299.4032287597656,295.0068054199219,298.3734741210937,299.4266967773437,285.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111292488873,1.90692226453848e-08,0.0011129057966172,-0.04896255210042,0.0,0.0,0.0,-0.0142662245780229,60.0,19.65116310119629,0.0,-8.444830967846428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001044466844177,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001099841392715,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,8.123648876789957e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0001099873770726,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0005217308062128,284.8294982910156,294.1499938964844,299.4032287597656,295.0068054199219,298.3734741210937,299.4266967773437,285.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111292488873,1.90692226453848e-08,0.0011129057966172,-0.04896255210042,0.0,0.0,0.0,-0.0142662245780229,60.0,19.65116310119629,0.0,-8.444830967846428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.0001044178497977,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001099537985282,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,8.121405699057505e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001099570145015,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0005215867422521,284.8296813964844,294.1499938964844,299.3933410644531,295.0028686523437,298.3829650878906,299.41680908203125,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126173194497,1.9033242537602746e-08,0.0011125983437523,-0.0488686002790927,0.0,0.0,0.0,-0.0142483888193964,60.0,19.612428665161133,0.0,-8.440162702072487e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001043893425958,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.000109923799755,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,8.119188714772463e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001099269939004,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0005214443663135,284.82989501953125,294.1499938964844,299.3834533691406,294.99908447265625,298.3922424316406,299.4069519042969,285.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123132426291,1.899767454460744e-08,0.0011122942669317,-0.0487757250666618,0.0,0.0,0.0,-0.0142307560890913,60.0,19.574350357055664,0.0,-8.435548437546458e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.000104332662886,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,0.0001098641587304,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,8.114780212054029e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0001098673092201,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0005211613024584,284.8304138183594,294.1499938964844,299.3638610839844,294.9918212890625,298.4105529785156,299.38726806640625,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117082322016,1.8926950673403563e-08,0.0011116893729194,-0.0485910438001155,0.0,0.0,0.0,-0.0141956955194473,60.0,19.499210357666016,0.0,-8.426378883541474e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.000104332662886,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,0.0001098641587304,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,8.114780212054029e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0001098673092201,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0005211613024584,284.8304138183594,294.1499938964844,299.3638610839844,294.9918212890625,298.4105529785156,299.38726806640625,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117082322016,1.8926950673403563e-08,0.0011116893729194,-0.0485910438001155,0.0,0.0,0.0,-0.0141956955194473,60.0,19.499210357666016,0.0,-8.426378883541474e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001042767107719,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001098052889574,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,8.110428461804986e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001098083957913,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0005208818474784,284.8310852050781,294.1499938964844,299.3443908691406,294.98504638671875,298.4281921386719,299.36773681640625,285.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111113708466,1.8857139849615123e-08,0.0011110925115644,-0.0484087392687797,0.0,0.0,0.0,-0.0141610875725746,60.0,19.426362991333008,0.0,-8.417331542887042e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001042767107719,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001098052889574,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,8.110428461804986e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001098083957913,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0005208818474784,284.8310852050781,294.1499938964844,299.3443908691406,294.98504638671875,298.4281921386719,299.36773681640625,285.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111113708466,1.8857139849615123e-08,0.0011110925115644,-0.0484087392687797,0.0,0.0,0.0,-0.0141610875725746,60.0,19.426362991333008,0.0,-8.417331542887042e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001042217045323,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0001097474087146,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,8.106150198727846e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001097504718927,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0005206071073189,284.8319702148437,294.1499938964844,299.3251037597656,294.97882080078125,298.44512939453125,299.34832763671875,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105245212092,1.8788506750411216e-08,0.0011105056619271,-0.0482295081019401,0.0,0.0,0.0,-0.0141270635649561,60.0,19.356014251708984,0.0,-8.408441942719946e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001042217045323,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0001097474087146,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,8.106150198727846e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001097504718927,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0005206071073189,284.8319702148437,294.1499938964844,299.3251037597656,294.97882080078125,298.44512939453125,299.34832763671875,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105245212092,1.8788506750411216e-08,0.0011105056619271,-0.0482295081019401,0.0,0.0,0.0,-0.0141270635649561,60.0,19.356014251708984,0.0,-8.408441942719946e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001041679061017,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001096907944884,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,8.101965067908168e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0001096938140108,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0005203383625485,284.8330078125,294.1499938964844,299.3060302734375,294.97320556640625,298.46142578125,299.3291320800781,285.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950360842,1.8721371120022923e-08,0.0011099317343905,-0.0480541810393333,0.0,0.0,0.0,-0.0140937818214297,60.0,19.28829002380371,0.0,-8.39975058397613e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001041679061017,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001096907944884,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,8.101965067908168e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0001096938140108,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0005203383625485,284.8330078125,294.1499938964844,299.3060302734375,294.97320556640625,298.46142578125,299.3291320800781,285.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950360842,1.8721371120022923e-08,0.0011099317343905,-0.0480541810393333,0.0,0.0,0.0,-0.0140937818214297,60.0,19.28829002380371,0.0,-8.39975058397613e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
