time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963700,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0001041416471707,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0001096631676773,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,8.099922706605867e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0001096661653718,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0005202072206884,284.8335876464844,294.1499938964844,299.2965393066406,294.9706115722656,298.4692687988281,299.3196105957031,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096708476543,1.8688611547190703e-08,0.0011096521047875,-0.0479686297476291,0.0,0.0,0.0,-0.0140775442123413,60.0,19.255714416503903,0.0,-8.395511486014584e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001041157520376,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001096359119401,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,8.097907993942499e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0001096388878067,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0005200778832659,284.8342590332031,294.1499938964844,299.2871398925781,294.9682006835937,298.4769287109375,299.31011962890625,285.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093944776803,1.865629428721149e-08,0.0011093758512288,-0.0478842258453369,0.0,0.0,0.0,-0.0140615236014127,60.0,19.22375869750977,0.0,-8.391330652557374e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.000104065038613,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001095825573429,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,8.09396369731985e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001095854895538,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0005198245635256,284.83563232421875,294.1499938964844,299.2684631347656,294.9638977050781,298.4919738769531,299.291259765625,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.85930133511647e-08,0.0011088342871516,-0.0477189645171165,0.0,0.0,0.0,-0.0140301501378417,60.0,19.16129493713379,0.0,-8.383146621326888e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.000104065038613,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001095825573429,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,8.09396369731985e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001095854895538,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0005198245635256,284.83563232421875,294.1499938964844,299.2684631347656,294.9638977050781,298.4919738769531,299.291259765625,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.85930133511647e-08,0.0011088342871516,-0.0477189645171165,0.0,0.0,0.0,-0.0140301501378417,60.0,19.16129493713379,0.0,-8.383146621326888e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001040235947584,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001095389598049,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,8.090740448096767e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.00010954184836,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.000519617635291,284.8371887207031,294.1499938964844,299.25,294.9603271484375,298.5063171386719,299.27264404296875,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.8541289392715044e-08,0.001108392025344,-0.0475838743150234,0.0,0.0,0.0,-0.0140045080333948,60.0,19.10265350341797,0.0,-8.376460414183384e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001040235947584,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001095389598049,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,8.090740448096767e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.00010954184836,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.000519617635291,284.8371887207031,294.1499938964844,299.25,294.9603271484375,298.5063171386719,299.27264404296875,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.8541289392715044e-08,0.001108392025344,-0.0475838743150234,0.0,0.0,0.0,-0.0140045080333948,60.0,19.10265350341797,0.0,-8.376460414183384e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001040184652083,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0001095335901482,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,8.090340998023748e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0001095364423235,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0005195919657126,284.83892822265625,294.1499938964844,299.2317810058594,294.9573059082031,298.5201110839844,299.254150390625,285.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108354772441,1.8534805690251246e-08,0.0011083362624049,-0.0475669391453266,0.0,0.0,0.0,-0.0140012921765446,60.0,19.05042839050293,0.0,-8.375621973755187e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001040184652083,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0001095335901482,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,8.090340998023748e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0001095364423235,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0005195919657126,284.83892822265625,294.1499938964844,299.2317810058594,294.9573059082031,298.5201110839844,299.254150390625,285.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108354772441,1.8534805690251246e-08,0.0011083362624049,-0.0475669391453266,0.0,0.0,0.0,-0.0140012921765446,60.0,19.05042839050293,0.0,-8.375621973755187e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0001040749484673,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001095931074814,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,8.094734221231192e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.000109595923277,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,0.0005198741564527,284.8409118652344,294.1499938964844,299.2137756347656,294.9546813964844,298.53302001953125,299.23590087890625,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089568724855,1.8605110341241016e-08,0.001108938246034,-0.0477505549788475,0.0,0.0,0.0,-0.0140361497178673,60.0,19.0095157623291,0.0,-8.384710525888296e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0001040749484673,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001095931074814,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,8.094734221231192e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.000109595923277,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,0.0005198741564527,284.8409118652344,294.1499938964844,299.2137756347656,294.9546813964844,298.53302001953125,299.23590087890625,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089568724855,1.8605110341241016e-08,0.001108938246034,-0.0477505549788475,0.0,0.0,0.0,-0.0140361497178673,60.0,19.0095157623291,0.0,-8.384710525888296e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0001040901479427,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001096091364161,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,8.095915836747736e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001096119303838,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0005199501174502,284.8419189453125,294.1499938964844,299.204833984375,294.9534912109375,298.5394592285156,299.2267761230469,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091202031821,1.8624009001655395e-08,0.0011091015767306,-0.0477999076247215,0.0,0.0,0.0,-0.0140455272048711,60.0,18.988540649414062,0.0,-8.387154082356575e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0001041539944708,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001096763880923,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,8.100881677819416e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0001096791675081,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0005202690372243,284.8429870605469,294.1499938964844,299.1959533691406,294.952392578125,298.5456848144531,299.2177429199219,285.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109798438847,1.8703524062857472e-08,0.0011097796959802,-0.0480075739324092,0.0,0.0,0.0,-0.0140849370509386,60.0,18.97225570678711,0.0,-8.39744132008491e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001043100273818,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001098407301469,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,8.113017975119874e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001098434804589,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0005210484960116,284.8452453613281,294.1499938964844,299.1783447265625,294.9504089355469,298.55767822265625,299.1997375488281,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114588705822,1.8897875264656253e-08,0.0011114400113001,-0.0485151186585426,0.0,0.0,0.0,-0.0141812777146697,60.0,18.94642448425293,0.0,-8.422610164871004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001043100273818,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001098407301469,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,8.113017975119874e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001098434804589,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0005210484960116,284.8452453613281,294.1499938964844,299.1783447265625,294.9504089355469,298.55767822265625,299.1997375488281,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114588705822,1.8897875264656253e-08,0.0011114400113001,-0.0485151186585426,0.0,0.0,0.0,-0.0141812777146697,60.0,18.94642448425293,0.0,-8.422610164871004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,0.000104509126686,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001100504232454,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,8.128502668114379e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.0001100531371776,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.000522043032106,284.8477478027344,294.1499938964844,299.1609191894531,294.9487609863281,298.56903076171875,299.181884765625,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135797249153,1.9145890206573323e-08,0.0011135606328025,-0.0491627492010593,0.0,0.0,0.0,-0.0143042290583252,60.0,18.930984497070312,0.0,-8.454782829403484e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,0.000104509126686,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001100504232454,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,8.128502668114379e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.0001100531371776,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.000522043032106,284.8477478027344,294.1499938964844,299.1609191894531,294.9487609863281,298.56903076171875,299.181884765625,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135797249153,1.9145890206573323e-08,0.0011135606328025,-0.0491627492010593,0.0,0.0,0.0,-0.0143042290583252,60.0,18.930984497070312,0.0,-8.454782829403484e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001047430778271,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.000110296816274,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,8.14669911051169e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0001102995011024,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0005232117255218,284.8504333496094,294.1499938964844,299.1436462402344,294.9473571777344,298.5798034667969,299.1641540527344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160720605403,1.9437335296856872e-08,0.0011160526191815,-0.0499237067997455,0.0,0.0,0.0,-0.0144487097859382,60.0,18.923227310180664,0.0,-8.492668257531477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001047430778271,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.000110296816274,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,8.14669911051169e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0001102995011024,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0005232117255218,284.8504333496094,294.1499938964844,299.1436462402344,294.9473571777344,298.5798034667969,299.1641540527344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160720605403,1.9437335296856872e-08,0.0011160526191815,-0.0499237067997455,0.0,0.0,0.0,-0.0144487097859382,60.0,18.923227310180664,0.0,-8.492668257531477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0001050072969519,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.000110575085273,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,8.16724932519719e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001105777409975,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.000524531584233,284.8532409667969,294.1499938964844,299.1265563964844,294.9462585449219,298.5901794433594,299.1465148925781,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188860516995,1.9766497771911418e-08,0.0011188662610948,-0.0507830493152141,0.0,0.0,0.0,-0.0146118849515914,60.0,18.92122840881348,0.0,-8.535558038147428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0001050072969519,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.000110575085273,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,8.16724932519719e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001105777409975,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.000524531584233,284.8532409667969,294.1499938964844,299.1265563964844,294.9462585449219,298.5901794433594,299.1465148925781,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188860516995,1.9766497771911418e-08,0.0011188662610948,-0.0507830493152141,0.0,0.0,0.0,-0.0146118849515914,60.0,18.92122840881348,0.0,-8.535558038147428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001051508224918,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0001107262360164,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,8.17841209936887e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0001107288771891,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0005252484697848,284.85467529296875,294.1499938964844,299.1180419921875,294.94580078125,298.59527587890625,299.1377258300781,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204164475202,1.9945305851365447e-08,0.0011203965405002,-0.0512498095631599,0.0,0.0,0.0,-0.0147005338221788,60.0,18.922197341918945,0.0,-8.558901498645356e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001053047890309,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001108883807319,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,8.190386870410293e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.0001108910073526,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0005260175676085,284.856201171875,294.1499938964844,299.1095886230469,294.9454040527344,298.6001281738281,299.1290283203125,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220560409128,2.0137122191954404e-08,0.0011220359010621,-0.0517504960298538,0.0,0.0,0.0,-0.014795621857047,60.0,18.926063537597656,0.0,-8.583979393961273e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001056148248608,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001112148966058,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,8.21450084913522e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001112174941226,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0005275662988424,284.8592834472656,294.1499938964844,299.0927734375,294.9447631835937,298.6097717285156,299.1116027832031,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.0523380328540952e-08,0.0011253369739279,-0.0527586042881011,0.0,0.0,0.0,-0.0149870971217751,60.0,18.93427085876465,0.0,-8.634588510858522e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001056148248608,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001112148966058,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,8.21450084913522e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001112174941226,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0005275662988424,284.8592834472656,294.1499938964844,299.0927734375,294.9447631835937,298.6097717285156,299.1116027832031,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.0523380328540952e-08,0.0011253369739279,-0.0527586042881011,0.0,0.0,0.0,-0.0149870971217751,60.0,18.93427085876465,0.0,-8.634588510858522e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001059562346199,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001115744453272,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,8.241054456448182e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001115770064643,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0005292717250995,284.8625183105469,294.1499938964844,299.0760498046875,294.9443664550781,298.61895751953125,299.0943908691406,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289974208921,2.094873430280586e-08,0.0011289764661341,-0.0538685619831085,0.0,0.0,0.0,-0.0151979755610227,60.0,18.947980880737305,0.0,-8.690492592222655e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001059562346199,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001115744453272,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,8.241054456448182e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001115770064643,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0005292717250995,284.8625183105469,294.1499938964844,299.0760498046875,294.9443664550781,298.61895751953125,299.0943908691406,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289974208921,2.094873430280586e-08,0.0011289764661341,-0.0538685619831085,0.0,0.0,0.0,-0.0151979755610227,60.0,18.947980880737305,0.0,-8.690492592222655e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0001062851588358,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001119208463933,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,8.266637451015413e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001119233857025,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0005309148109517,284.8659362792969,294.1499938964844,299.0594787597656,294.9441223144531,298.627685546875,299.0772399902344,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324983788654,2.1358534496584983e-08,0.0011324770748615,-0.05493775755167,0.0,0.0,0.0,-0.0154011137783527,60.0,18.96442222595215,0.0,-8.74452297239259e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0001062851588358,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001119208463933,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,8.266637451015413e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001119233857025,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0005309148109517,284.8659362792969,294.1499938964844,299.0594787597656,294.9441223144531,298.627685546875,299.0772399902344,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324983788654,2.1358534496584983e-08,0.0011324770748615,-0.05493775755167,0.0,0.0,0.0,-0.0154011137783527,60.0,18.96442222595215,0.0,-8.74452297239259e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001066398108378,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001122943358495,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,8.294221333926544e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001122968460549,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.0005326863611117,284.8695678710937,294.1499938964844,299.04296875,294.9440612792969,298.6358337402344,299.060302734375,285.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362808290868,2.180039615495844e-08,0.0011362590594217,-0.0560903809964656,0.0,0.0,0.0,-0.0156201813369989,60.0,18.984619140625,0.0,-8.802966533494327e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001066398108378,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001122943358495,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,8.294221333926544e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001122968460549,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.0005326863611117,284.8695678710937,294.1499938964844,299.04296875,294.9440612792969,298.6358337402344,299.060302734375,285.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362808290868,2.180039615495844e-08,0.0011362590594217,-0.0560903809964656,0.0,0.0,0.0,-0.0156201813369989,60.0,18.984619140625,0.0,-8.802966533494327e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001068057244992,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001124690679716,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,8.307125972351059e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001124715636251,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0005335151799954,284.8714294433594,294.1499938964844,299.0347595214844,294.944091796875,298.63970947265625,299.0518493652344,285.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.20071090240026e-08,0.0011380246141925,-0.0566295348107814,0.0,0.0,0.0,-0.0157226473093032,60.0,18.99503517150879,0.0,-8.83037500898354e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.000106978106487,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0001126506103901,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,8.320533379446715e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0001126530914916,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0005343762459233,284.8734130859375,294.1499938964844,299.0265808105469,294.94415283203125,298.6433410644531,299.0434875488281,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398810893297,2.2221879447670293e-08,0.0011398588540032,-0.057189654558897,0.0,0.0,0.0,-0.0158291067928075,60.0,19.006458282470703,0.0,-8.858896904939686e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0001073173843906,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0001130079108406,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,8.346921094926074e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001130103701143,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0005360710201784,284.8775939941406,294.1499938964844,299.0102233886719,294.94439697265625,298.6500244140625,299.0267944335937,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434957850724,2.264458665024449e-08,0.0011434730840846,-0.0582919120788574,0.0,0.0,0.0,-0.0160386599600315,60.0,19.02988624572754,0.0,-8.915166915812733e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0001073173843906,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0001130079108406,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,8.346921094926074e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001130103701143,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0005360710201784,284.8775939941406,294.1499938964844,299.0102233886719,294.94439697265625,298.6500244140625,299.0267944335937,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434957850724,2.264458665024449e-08,0.0011434730840846,-0.0582919120788574,0.0,0.0,0.0,-0.0160386599600315,60.0,19.02988624572754,0.0,-8.915166915812733e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001076602420653,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0001133689875132,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,8.373588207177818e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.000113371417683,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0005377837223932,284.8817749023437,294.1499938964844,298.9939880371094,294.9447326660156,298.6567687988281,299.0101013183594,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471493635326,2.3071763166626624e-08,0.0011471263132989,-0.0594056099653244,0.0,0.0,0.0,-0.0162504315376281,60.0,19.05346870422364,0.0,-8.972212839353234e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001076602420653,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0001133689875132,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,8.373588207177818e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.000113371417683,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0005377837223932,284.8817749023437,294.1499938964844,298.9939880371094,294.9447326660156,298.6567687988281,299.0101013183594,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471493635326,2.3071763166626624e-08,0.0011471263132989,-0.0594056099653244,0.0,0.0,0.0,-0.0162504315376281,60.0,19.05346870422364,0.0,-8.972212839353234e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001079846479115,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.000113710622827,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,8.398819045396522e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.000113713023893,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0005394041654653,284.88623046875,294.1499938964844,298.9777526855469,294.9451599121094,298.66278076171875,298.9935302734375,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506044538691,2.3475937638295363e-08,0.0011505809379741,-0.0604591406881809,0.0,0.0,0.0,-0.0164507925510406,60.0,19.076398849487305,0.0,-9.026354064189945e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001079846479115,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.000113710622827,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,8.398819045396522e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.000113713023893,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0005394041654653,284.88623046875,294.1499938964844,298.9777526855469,294.9451599121094,298.66278076171875,298.9935302734375,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506044538691,2.3475937638295363e-08,0.0011505809379741,-0.0604591406881809,0.0,0.0,0.0,-0.0164507925510406,60.0,19.076398849487305,0.0,-9.026354064189945e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0001083156021195,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0001140591557486,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,8.42455992824398e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001140615349868,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0005410573794506,284.8907165527344,294.1499938964844,298.96160888671875,294.9456787109375,298.66864013671875,298.9769897460937,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541339335963,2.3888283351425343e-08,0.0011541100684553,-0.0615337640047073,0.0,0.0,0.0,-0.0166552253067493,60.0,19.09949493408203,0.0,-9.081757212925369e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
