time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966040,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0001083156021195,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0001140591557486,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,8.42455992824398e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001140615349868,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0005410573794506,284.8907165527344,294.1499938964844,298.96160888671875,294.9456787109375,298.66864013671875,298.9769897460937,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541339335963,2.3888283351425343e-08,0.0011541100684553,-0.0615337640047073,0.0,0.0,0.0,-0.0166552253067493,60.0,19.09949493408203,0.0,-9.081757212925369e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.000108467094833,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0001142187102232,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,8.436342614004388e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0001142210676334,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0005418141372501,284.8930969238281,294.1499938964844,298.9535217285156,294.9459533691406,298.6712341308594,298.9687805175781,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557439574971,2.4077031923752656e-08,0.0011557198595255,-0.0620256029069423,0.0,0.0,0.0,-0.0167487747967243,60.0,19.1101188659668,0.0,-9.10717474766898e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0001086252377717,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.000114385249617,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,8.448642620351166e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0001143875997513,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0005426040734164,284.8954467773437,294.1499938964844,298.9454650878906,294.9462585449219,298.6739501953125,298.9605407714844,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574287200346,2.4274061871665253e-08,0.0011574045056477,-0.0625389739871025,0.0,0.0,0.0,-0.0168464519083499,60.0,19.12126350402832,0.0,-9.133744782729992e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001089157085516,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001146911599789,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,8.471234468743205e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001146934810094,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0005440550739876,284.9003295898437,294.1499938964844,298.9293518066406,294.94683837890625,298.67889404296875,298.9441223144531,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605237377807,2.4635960826913106e-08,0.0011604991741478,-0.0634817779064178,0.0,0.0,0.0,-0.0170258600264787,60.0,19.14105033874512,0.0,-9.18264788651868e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001089157085516,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001146911599789,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,8.471234468743205e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001146934810094,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0005440550739876,284.9003295898437,294.1499938964844,298.9293518066406,294.94683837890625,298.67889404296875,298.9441223144531,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605237377807,2.4635960826913106e-08,0.0011604991741478,-0.0634817779064178,0.0,0.0,0.0,-0.0170258600264787,60.0,19.14105033874512,0.0,-9.18264788651868e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0001091960439225,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001149863892351,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,8.493038330925629e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001149886811617,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0005454553756862,284.9052429199219,294.1499938964844,298.9132385253906,294.9474792480469,298.68365478515625,298.9277648925781,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163512468338,2.4985228108675983e-08,0.0011634874390438,-0.0643915235996246,0.0,0.0,0.0,-0.0171990152448415,60.0,19.1596736907959,0.0,-9.229967901092097e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0001091960439225,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001149863892351,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,8.493038330925629e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001149886811617,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0005454553756862,284.9052429199219,294.1499938964844,298.9132385253906,294.9474792480469,298.68365478515625,298.9277648925781,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163512468338,2.4985228108675983e-08,0.0011634874390438,-0.0643915235996246,0.0,0.0,0.0,-0.0171990152448415,60.0,19.1596736907959,0.0,-9.229967901092097e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001094364051823,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001152395270764,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,8.511733176419511e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001152417971752,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0005466560833156,284.9104309082031,294.1499938964844,298.8971252441406,294.9480895996094,298.6878356933594,298.9114074707031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660709278658,2.528468456830524e-08,0.0011660456657409,-0.0651713982224464,0.0,0.0,0.0,-0.0173474568873643,60.0,19.17360115051269,0.0,-9.27063652511606e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001094364051823,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001152395270764,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,8.511733176419511e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001152417971752,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0005466560833156,284.9104309082031,294.1499938964844,298.8971252441406,294.9480895996094,298.6878356933594,298.9114074707031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660709278658,2.528468456830524e-08,0.0011660456657409,-0.0651713982224464,0.0,0.0,0.0,-0.0173474568873643,60.0,19.17360115051269,0.0,-9.27063652511606e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0001096612977562,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001154763813246,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,8.529223850928247e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001154786150436,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0005477794911712,284.9156799316406,294.1499938964844,298.8809814453125,294.9486999511719,298.6918029785156,298.89508056640625,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684659402817,2.556486400351332e-08,0.0011684404453262,-0.0659009665250778,0.0,0.0,0.0,-0.017486348748207,60.0,19.18547821044922,0.0,-9.308768511573365e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0001096612977562,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001154763813246,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,8.529223850928247e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001154786150436,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0005477794911712,284.9156799316406,294.1499938964844,298.8809814453125,294.9486999511719,298.6918029785156,298.89508056640625,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684659402817,2.556486400351332e-08,0.0011684404453262,-0.0659009665250778,0.0,0.0,0.0,-0.017486348748207,60.0,19.18547821044922,0.0,-9.308768511573365e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001097606509574,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001155810241471,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,8.536952373106033e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001155832505901,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0005482758278958,284.9183654785156,294.1499938964844,298.8728942871094,294.948974609375,298.6936340332031,298.8869323730469,285.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695240391418,2.568864587715325e-08,0.0011694983113557,-0.0662232562899589,0.0,0.0,0.0,-0.0175477098673582,60.0,19.189666748046875,0.0,-9.32563963829125e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001098524589906,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001156777143478,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,8.544092270312831e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001156799262389,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005487343878485,284.92108154296875,294.1499938964844,298.8648376464844,294.9492492675781,298.6954040527344,298.8787841796875,285.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705020442605,2.580301661225804e-08,0.001170476200059,-0.066521018743515,0.0,0.0,0.0,-0.0176044087857007,60.0,19.192827224731445,0.0,-9.341241025140334e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001100082881748,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001158418381237,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,8.556212560506538e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.000115844020911,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0005495127988979,284.9266052246094,294.1499938964844,298.8486328125,294.94976806640625,298.6985778808594,298.86248779296875,285.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721624759957,2.5997135111310854e-08,0.0011721365153789,-0.0670263692736625,0.0,0.0,0.0,-0.0177006423473358,60.0,19.195281982421875,0.0,-9.36775208515428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001100082881748,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001158418381237,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,8.556212560506538e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.000115844020911,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0005495127988979,284.9266052246094,294.1499938964844,298.8486328125,294.94976806640625,298.6985778808594,298.86248779296875,285.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721624759957,2.5997135111310854e-08,0.0011721365153789,-0.0670263692736625,0.0,0.0,0.0,-0.0177006423473358,60.0,19.195281982421875,0.0,-9.36775208515428e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001101292218663,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0001159692110377,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,8.565618190914392e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0001159713647211,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0005501169362105,284.93231201171875,294.1499938964844,298.8323974609375,294.9501953125,298.7013854980469,298.8461608886719,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173450727947,2.6147764842221484e-08,0.0011734245344996,-0.0674184709787368,0.0,0.0,0.0,-0.0177753176540136,60.0,19.19269752502441,0.0,-9.388349297978493e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001101292218663,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0001159692110377,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,8.565618190914392e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0001159713647211,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0005501169362105,284.93231201171875,294.1499938964844,298.8323974609375,294.9501953125,298.7013854980469,298.8461608886719,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173450727947,2.6147764842221484e-08,0.0011734245344996,-0.0674184709787368,0.0,0.0,0.0,-0.0177753176540136,60.0,19.19269752502441,0.0,-9.388349297978493e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001102076203096,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001160518004326,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,8.571715443395078e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001160539250122,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0005505085573531,284.9381408691406,294.1499938964844,298.8160705566406,294.95050048828125,298.70379638671875,298.829833984375,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742854258045,2.624539519047176e-08,0.0011742592323571,-0.0676725953817367,0.0,0.0,0.0,-0.0178237166255712,60.0,19.18402099609375,0.0,-9.401711054124465e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001102076203096,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001160518004326,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,8.571715443395078e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001160539250122,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0005505085573531,284.9381408691406,294.1499938964844,298.8160705566406,294.95050048828125,298.70379638671875,298.829833984375,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742854258045,2.624539519047176e-08,0.0011742592323571,-0.0676725953817367,0.0,0.0,0.0,-0.0178237166255712,60.0,19.18402099609375,0.0,-9.401711054124465e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.000110243949166,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001160900937975,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,8.574541425332427e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001160921819973,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0005506900488398,284.9441223144531,294.1499938964844,298.7996826171875,294.9507141113281,298.7058410644531,298.8134460449219,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746722739189,2.629060169567765e-08,0.0011746459640562,-0.0677902624011039,0.0,0.0,0.0,-0.0178461279720067,60.0,19.169174194335938,0.0,-9.407901302438405e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.000110243949166,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001160900937975,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,8.574541425332427e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001160921819973,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0005506900488398,284.9441223144531,294.1499938964844,298.7996826171875,294.9507141113281,298.7058410644531,298.8134460449219,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746722739189,2.629060169567765e-08,0.0011746459640562,-0.0677902624011039,0.0,0.0,0.0,-0.0178461279720067,60.0,19.169174194335938,0.0,-9.407901302438405e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001102439346141,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001160900937975,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,8.574539970140904e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0001160921674454,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0005506899906322,284.9471740722656,294.1499938964844,298.7914733886719,294.9507751464844,298.7066955566406,298.80523681640625,285.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174671226181,2.6290550181329312e-08,0.0011746449163183,-0.0677901282906532,0.0,0.0,0.0,-0.0178460981696844,60.0,19.159055709838867,0.0,-9.407894197011046e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0001102311362046,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0001160766259999,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,8.573543891543522e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0001160786850959,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.0005506260204128,284.95025634765625,294.1499938964844,298.7832336425781,294.9508056640625,298.7074890136719,298.7970275878906,285.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745345545932,2.6274559417061027e-08,0.0011745082447305,-0.0677485018968582,0.0,0.0,0.0,-0.0178381726145744,60.0,19.14707946777344,0.0,-9.405704304299436e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001101632878999,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.000116005212476,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,8.568267367081717e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001160072424681,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0005502871936187,284.9565124511719,294.1499938964844,298.76666259765625,294.95074462890625,298.708740234375,298.7805480957031,285.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738118482753,2.6189946211729875e-08,0.0011737856548279,-0.0675282701849937,0.0,0.0,0.0,-0.017796229571104,60.0,19.117002487182617,0.0,-9.394121036621073e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001101632878999,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.000116005212476,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,8.568267367081717e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001160072424681,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0005502871936187,284.9565124511719,294.1499938964844,298.76666259765625,294.95074462890625,298.708740234375,298.7805480957031,285.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738118482753,2.6189946211729875e-08,0.0011737856548279,-0.0675282701849937,0.0,0.0,0.0,-0.017796229571104,60.0,19.117002487182617,0.0,-9.394121036621073e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.000110033484816,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001158685554401,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,8.558171248296276e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001158705563284,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0005496388184837,284.962890625,294.1499938964844,298.75,294.95050048828125,298.7096862792969,298.7640380859375,285.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724286014214,2.602812365637419e-08,0.0011724025243893,-0.0671070367097854,0.0,0.0,0.0,-0.0177160110324621,60.0,19.078357696533203,0.0,-9.371987630402145e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.000110033484816,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001158685554401,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,8.558171248296276e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001158705563284,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0005496388184837,284.962890625,294.1499938964844,298.75,294.95050048828125,298.7096862792969,298.7640380859375,285.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724286014214,2.602812365637419e-08,0.0011724025243893,-0.0671070367097854,0.0,0.0,0.0,-0.0177160110324621,60.0,19.078357696533203,0.0,-9.371987630402145e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001098208449548,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001156446669483,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,8.541632269043475e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001156466387328,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0005485766450874,284.9693603515625,294.1499938964844,298.733154296875,294.9501953125,298.7102355957031,298.7474060058594,286.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701633920893,2.5763075228724133e-08,0.0011701376643031,-0.0664170309901237,0.0,0.0,0.0,-0.0175846219062805,60.0,19.02875518798828,0.0,-9.335791162357054e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001098208449548,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001156446669483,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,8.541632269043475e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001156466387328,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0005485766450874,284.9693603515625,294.1499938964844,298.733154296875,294.9501953125,298.7102355957031,298.7474060058594,286.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701633920893,2.5763075228724133e-08,0.0011701376643031,-0.0664170309901237,0.0,0.0,0.0,-0.0175846219062805,60.0,19.02875518798828,0.0,-9.335791162357054e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001094470135285,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001152510376414,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,8.512556087225676e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0001152529730461,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0005467092851176,284.9759521484375,294.1499938964844,298.716064453125,294.9499206542969,298.7104187011719,298.7306823730469,286.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661790776997,2.5297149264247323e-08,0.0011661538155749,-0.0652038604021072,0.0,0.0,0.0,-0.0173536445945501,60.0,18.95956420898437,0.0,-9.272331169540848e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001094470135285,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001152510376414,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,8.512556087225676e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0001152529730461,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0005467092851176,284.9759521484375,294.1499938964844,298.716064453125,294.9499206542969,298.7104187011719,298.7306823730469,286.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661790776997,2.5297149264247323e-08,0.0011661538155749,-0.0652038604021072,0.0,0.0,0.0,-0.0173536445945501,60.0,18.95956420898437,0.0,-9.272331169540848e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0001092149541364,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,0.0001150066891568,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,8.494507346767932e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0001150086027337,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.0005455501377582,284.97930908203125,294.1499938964844,298.7074279785156,294.9498291015625,298.7103881835937,298.7222900390625,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637060670182,2.5007935278154043e-08,0.0011636811541393,-0.0644506588578224,0.0,0.0,0.0,-0.0172102693468332,60.0,18.918811798095703,0.0,-9.233048814394353e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001089034340111,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0001146786598837,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,8.47027768031694e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001146805516327,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0005439940141513,284.982666015625,294.1499938964844,298.6987609863281,294.94976806640625,298.7102355957031,298.7138671875,286.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603868333622,2.46196982800484e-08,0.0011603622697293,-0.0634394139051437,0.0,0.0,0.0,-0.0170178096741437,60.0,18.86922836303711,0.0,-9.180447335666032e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0001081027876352,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.000113835587399,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,8.408004941884428e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001138374354923,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0005399946821853,284.9894104003906,294.1499938964844,298.68121337890625,294.9496459960937,298.7097473144531,298.697021484375,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518573155626,2.36219239724278e-08,0.0011518336832523,-0.060839619487524,0.0,0.0,0.0,-0.0165231861174106,60.0,18.74757575988769,0.0,-9.045948701214004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0001081027876352,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.000113835587399,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,8.408004941884428e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001138374354923,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0005399946821853,284.9894104003906,294.1499938964844,298.68121337890625,294.9496459960937,298.7097473144531,298.697021484375,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518573155626,2.36219239724278e-08,0.0011518336832523,-0.060839619487524,0.0,0.0,0.0,-0.0165231861174106,60.0,18.74757575988769,0.0,-9.045948701214004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001070340294972,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001127101713791,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,8.324879308929667e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0001127119830925,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0005346560501493,284.9962463378906,294.1499938964844,298.6634216308594,294.9495849609375,298.7088928222656,298.68017578125,286.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404696851968,2.229005779952331e-08,0.001140447333455,-0.0573674440383911,0.0,0.0,0.0,-0.0158629342913627,60.0,18.588268280029297,0.0,-8.867959877534305e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001070340294972,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001127101713791,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,8.324879308929667e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0001127119830925,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0005346560501493,284.9962463378906,294.1499938964844,298.6634216308594,294.9495849609375,298.7088928222656,298.68017578125,286.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404696851968,2.229005779952331e-08,0.001140447333455,-0.0573674440383911,0.0,0.0,0.0,-0.0158629342913627,60.0,18.588268280029297,0.0,-8.867959877534305e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001057338886312,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001113411053665,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,8.223756594816223e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,0.0001113428661483,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0005281615303829,285.0030822753906,294.1499938964844,298.6454162597656,294.9495849609375,298.70770263671875,298.6634216308594,286.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266167275607,2.066988358251365e-08,0.0011265960056334,-0.0531409196555614,0.0,0.0,0.0,-0.0150597570464015,60.0,18.39264297485352,0.0,-8.653822192172812e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001057338886312,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001113411053665,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,8.223756594816223e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,0.0001113428661483,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0005281615303829,285.0030822753906,294.1499938964844,298.6454162597656,294.9495849609375,298.70770263671875,298.6634216308594,286.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266167275607,2.066988358251365e-08,0.0011265960056334,-0.0531409196555614,0.0,0.0,0.0,-0.0150597570464015,60.0,18.39264297485352,0.0,-8.653822192172812e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
