time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968380,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001042681687977,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001097976855817,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.109756163321435e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001097993954317,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0005208399961702,285.00994873046875,294.1499938964844,298.6271667480469,294.9496765136719,298.7061767578125,298.6468200683594,286.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109987972304,1.8843426374814963e-08,0.0011109800543636,-0.0483729243278503,0.0,0.0,0.0,-0.0141543131321668,60.0,18.16614151000977,0.0,-8.415554475504906e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001042681687977,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001097976855817,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.109756163321435e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001097993954317,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0005208399961702,285.00994873046875,294.1499938964844,298.6271667480469,294.9496765136719,298.7061767578125,298.6468200683594,286.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109987972304,1.8843426374814963e-08,0.0011109800543636,-0.0483729243278503,0.0,0.0,0.0,-0.0141543131321668,60.0,18.16614151000977,0.0,-8.415554475504906e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001034968663589,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0001089854849851,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,8.049765892792493e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0001089871802832,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0005169872310943,285.0133972167969,294.1499938964844,298.61798095703125,294.9497375488281,298.7052917480469,298.6385803222656,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027803411707,1.7882308966932214e-08,0.0011027624132111,-0.0458625890314579,0.0,0.0,0.0,-0.0136778503656387,60.0,18.04445075988769,0.0,-8.291506503610435e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0001027220205287,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001081695663742,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.989499863469973e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001081712325685,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0005131167126819,285.0168151855469,294.1499938964844,298.60870361328125,294.9498291015625,298.704345703125,298.6304016113281,286.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945235844701,1.691679329951512e-08,0.0010945067042484,-0.0433399118483066,0.0,0.0,0.0,-0.0131992045789957,60.0,17.919675827026367,0.0,-8.167817355797524e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001012021530186,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0001065691176336,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,7.871287380112335e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001065707401721,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.000505524687469,285.023681640625,294.1499938964844,298.59002685546875,294.9500427246094,298.70220947265625,298.6142578125,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783289326354,1.502294111332958e-08,0.0010783139150589,-0.0383893735706806,0.0,0.0,0.0,-0.0122603476047515,60.0,17.668039321899414,0.0,-7.927898337811713e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001012021530186,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0001065691176336,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,7.871287380112335e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001065707401721,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.000505524687469,285.023681640625,294.1499938964844,298.59002685546875,294.9500427246094,298.70220947265625,298.6142578125,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783289326354,1.502294111332958e-08,0.0010783139150589,-0.0383893735706806,0.0,0.0,0.0,-0.0122603476047515,60.0,17.668039321899414,0.0,-7.927898337811713e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.974832937587053e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001050382197718,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.758212450426072e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001050397913786,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004982625832781,285.0305480957031,294.1499938964844,298.5711364746094,294.9503173828125,298.6998291015625,298.59832763671875,286.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628374293446,1.321142395482866e-08,0.0010628241579979,-0.0336514562368392,0.0,0.0,0.0,-0.0113623030483722,60.0,17.41809844970703,0.0,-7.701752480215873e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.974832937587053e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001050382197718,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.758212450426072e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001050397913786,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004982625832781,285.0305480957031,294.1499938964844,298.5711364746094,294.9503173828125,298.6998291015625,298.59832763671875,286.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628374293446,1.321142395482866e-08,0.0010628241579979,-0.0336514562368392,0.0,0.0,0.0,-0.0113623030483722,60.0,17.41809844970703,0.0,-7.701752480215873e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,9.845416207099332e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001036754329106,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,7.657554670004174e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001036769681377,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004917979822494,285.0373840332031,294.1499938964844,298.552001953125,294.95068359375,298.6971435546875,298.5827331542969,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490469867363,1.1598864979589509e-08,0.0010490353452041,-0.029432013630867,0.0,0.0,0.0,-0.0105628874152898,60.0,17.184072494506836,0.0,-7.503192733793186e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,9.845416207099332e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001036754329106,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,7.657554670004174e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001036769681377,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004917979822494,285.0373840332031,294.1499938964844,298.552001953125,294.95068359375,298.6971435546875,298.5827331542969,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490469867363,1.1598864979589509e-08,0.0010490353452041,-0.029432013630867,0.0,0.0,0.0,-0.0105628874152898,60.0,17.184072494506836,0.0,-7.503192733793186e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.729464363772422e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001024544471874,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,7.56736917537637e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001024559387587,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004860059707425,285.04425048828125,294.1499938964844,298.5326538085937,294.9511108398437,298.6942443847656,298.5673828125,286.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366913629695,1.01541051122922e-08,0.0010366812348365,-0.025650318711996,0.0,0.0,0.0,-0.0098466575145721,60.0,16.965822219848633,0.0,-7.327495410436313e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.729464363772422e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001024544471874,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,7.56736917537637e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001024559387587,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004860059707425,285.04425048828125,294.1499938964844,298.5326538085937,294.9511108398437,298.6942443847656,298.5673828125,286.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366913629695,1.01541051122922e-08,0.0010366812348365,-0.025650318711996,0.0,0.0,0.0,-0.0098466575145721,60.0,16.965822219848633,0.0,-7.327495410436313e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.678783681010827e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0001019207702483,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,7.527951675001532e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0001019222545437,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004834743740502,285.0476989746094,294.1499938964844,298.5229187011719,294.95135498046875,298.6926574707031,298.5598449707031,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312910890206,9.522630683989064e-09,0.0010312815429642,-0.0239970684051513,0.0,0.0,0.0,-0.0095336092635989,60.0,16.866403579711914,0.0,-7.251354361414998e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,9.631894499761984e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001014270237646,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,7.491481665056199e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.0001014284862321,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004811321850866,285.0511169433594,294.1499938964844,298.5130920410156,294.9515991210937,298.6910095214844,298.5523376464844,286.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262948926538,8.938396689472938e-09,0.001026285928674,-0.0224673245102167,0.0,0.0,0.0,-0.0092439800500869,60.0,16.772403717041016,0.0,-7.181263583788677e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.55068608163856e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001005718950182,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.428319804603234e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001005733211059,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0004770756640937,285.0580139160156,294.1499938964844,298.49334716796875,294.9521789550781,298.6875305175781,298.5374755859375,286.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176401119679,7.926552747505866e-09,0.001017632195726,-0.0198175776749849,0.0,0.0,0.0,-0.0087423585355281,60.0,16.601425170898438,0.0,-7.060676665560095e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.55068608163856e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001005718950182,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.428319804603234e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001005733211059,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0004770756640937,285.0580139160156,294.1499938964844,298.49334716796875,294.9521789550781,298.6875305175781,298.5374755859375,286.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176401119679,7.926552747505866e-09,0.001017632195726,-0.0198175776749849,0.0,0.0,0.0,-0.0087423585355281,60.0,16.601425170898438,0.0,-7.060676665560095e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,9.484015026828274e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.98698378680274e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.376464054686949e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.987124212784693e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.0004737453127745,285.06494140625,294.1499938964844,298.4733581542969,294.9527893066406,298.6838073730469,298.52276611328125,286.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.09583591884666e-09,0.0010105276014655,-0.0176418423652648,0.0,0.0,0.0,-0.0083305304870009,60.0,16.453067779541016,0.0,-6.962437737456639e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,9.484015026828274e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.98698378680274e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.376464054686949e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.987124212784693e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.0004737453127745,285.06494140625,294.1499938964844,298.4733581542969,294.9527893066406,298.6838073730469,298.52276611328125,286.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.09583591884666e-09,0.0010105276014655,-0.0176418423652648,0.0,0.0,0.0,-0.0083305304870009,60.0,16.453067779541016,0.0,-6.962437737456639e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.437061817152426e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.93754219962284e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.339944568229839e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.937680442817508e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004713999223895,285.0718994140625,294.1499938964844,298.45318603515625,294.9535217285156,298.6798095703125,298.5080261230469,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055316379293,6.510807004644903e-09,0.0010055251186713,-0.0161094386130571,0.0,0.0,0.0,-0.0080405063927173,60.0,16.331375122070312,0.0,-6.893666437690626e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.437061817152426e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.93754219962284e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.339944568229839e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.937680442817508e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004713999223895,285.0718994140625,294.1499938964844,298.45318603515625,294.9535217285156,298.6798095703125,298.5080261230469,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055316379293,6.510807004644903e-09,0.0010055251186713,-0.0161094386130571,0.0,0.0,0.0,-0.0080405063927173,60.0,16.331375122070312,0.0,-6.893666437690626e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.407989273313432e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.906929335556924e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,7.31733234715648e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.90706539596431e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0004699476994574,285.07891845703125,294.1499938964844,298.43280029296875,294.95428466796875,298.6755065917969,298.4929504394531,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024334769695,6.1485545543860115e-09,0.0010024273069575,-0.0151605121791362,0.0,0.0,0.0,-0.0078609213232994,60.0,16.23607063293457,0.0,-6.85125343125037e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.407989273313432e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.906929335556924e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,7.31733234715648e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.90706539596431e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0004699476994574,285.07891845703125,294.1499938964844,298.43280029296875,294.95428466796875,298.6755065917969,298.4929504394531,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024334769695,6.1485545543860115e-09,0.0010024273069575,-0.0151605121791362,0.0,0.0,0.0,-0.0078609213232994,60.0,16.23607063293457,0.0,-6.85125343125037e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,9.401455463375896e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.900049917632714e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.312250818358734e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.900185250444338e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0004696213291026,285.0824584960937,294.1499938964844,298.4225158691406,294.9547119140625,298.6732482910156,298.485107421875,286.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017370805144,6.06713213002763e-09,0.0010017310269176,-0.0149472188204526,0.0,0.0,0.0,-0.0078205559402704,60.0,16.200586318969727,0.0,-6.841738553475808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.398377005709337e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.896809206111357e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.309856300707906e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,9.89694381132722e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0004694675735663,285.08599853515625,294.1499938964844,298.4122009277344,294.9551696777344,298.6709289550781,298.47705078125,286.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014091385528,6.0287641545642146e-09,0.0010014032013714,-0.0148467104882001,0.0,0.0,0.0,-0.0078015369363129,60.0,16.170860290527344,0.0,-6.837257160441369e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.402813884662464e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.901483281282708e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,7.313307287404314e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.901615703711286e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004696891992352,285.0931701660156,294.1499938964844,298.39141845703125,294.9560852050781,298.66607666015625,298.46014404296875,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018800385296,6.0840084081803525e-09,0.0010018739849328,-0.0149914296343922,0.0,0.0,0.0,-0.0078289154917001,60.0,16.128459930419922,0.0,-6.843710309567541e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.402813884662464e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.901483281282708e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,7.313307287404314e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.901615703711286e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004696891992352,285.0931701660156,294.1499938964844,298.39141845703125,294.9560852050781,298.66607666015625,298.46014404296875,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018800385296,6.0840084081803525e-09,0.0010018739849328,-0.0149914296343922,0.0,0.0,0.0,-0.0078289154917001,60.0,16.128459930419922,0.0,-6.843710309567541e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.416525426786392e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.915923146763816e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.323970930883661e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.916054114000872e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004703740996774,285.10040283203125,294.1499938964844,298.37042236328125,294.95709228515625,298.6609191894531,298.44195556640625,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033404687419,6.254804230110267e-09,0.0010033341823145,-0.0154388416558504,0.0,0.0,0.0,-0.0079135857522487,60.0,16.105491638183594,0.0,-6.86368011315608e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.416525426786392e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.915923146763816e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.323970930883661e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.916054114000872e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004703740996774,285.10040283203125,294.1499938964844,298.37042236328125,294.95709228515625,298.6609191894531,298.44195556640625,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033404687419,6.254804230110267e-09,0.0010033341823145,-0.0154388416558504,0.0,0.0,0.0,-0.0079135857522487,60.0,16.105491638183594,0.0,-6.86368011315608e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.433575178263708e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.933878754964098e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,7.337232091231272e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.934008267009632e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004712257941719,285.1077575683594,294.1499938964844,298.3492126464844,294.95819091796875,298.6554870605469,298.4225158691406,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051577119156,6.467199220594466e-09,0.0010051513090729,-0.0159952100366354,0.0,0.0,0.0,-0.0080188829451799,60.0,16.094425201416016,0.0,-6.888554082706835e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.433575178263708e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.933878754964098e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,7.337232091231272e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.934008267009632e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004712257941719,285.1077575683594,294.1499938964844,298.3492126464844,294.95819091796875,298.6554870605469,298.4225158691406,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051577119156,6.467199220594466e-09,0.0010051513090729,-0.0159952100366354,0.0,0.0,0.0,-0.0080188829451799,60.0,16.094425201416016,0.0,-6.888554082706835e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.447381307836622e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.948419028660282e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.347969949478284e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.948547085514292e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004719154676422,285.1151733398437,294.1499938964844,298.3278503417969,294.9593505859375,298.6497497558594,298.40216064453125,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.639183425249939e-09,0.0010066219838336,-0.0164457131177186,0.0,0.0,0.0,-0.0081041436642408,60.0,16.08600616455078,0.0,-6.908727812060533e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.447381307836622e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.948419028660282e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.347969949478284e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.948547085514292e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004719154676422,285.1151733398437,294.1499938964844,298.3278503417969,294.9593505859375,298.6497497558594,298.40216064453125,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.639183425249939e-09,0.0010066219838336,-0.0164457131177186,0.0,0.0,0.0,-0.0081041436642408,60.0,16.08600616455078,0.0,-6.908727812060533e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.452744416194037e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.954067354556172e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.352141983574256e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.95419468381442e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0004721833684016,285.118896484375,294.1499938964844,298.31707763671875,294.9599304199219,298.6467590332031,298.3916931152344,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071991709992,6.705988653266104e-09,0.0010071924189105,-0.0166207049041986,0.0,0.0,0.0,-0.0081372577697038,60.0,16.081153869628906,0.0,-6.91657291440606e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.457184205530211e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.958743612514807e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,7.355595153057948e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.958870214177296e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004724051395896,285.1226501464844,294.1499938964844,298.3062744140625,294.9605712890625,298.6437072753906,298.3811340332031,286.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076722828671,6.7612897503011035e-09,0.0010076655307784,-0.016765559092164,0.0,0.0,0.0,-0.0081646740436553,60.0,16.075542449951172,0.0,-6.923069406639115e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.464275353820994e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.966212383005768e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.361110328929499e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.966337529476732e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.000472759391414,285.1302490234375,294.1499938964844,298.28448486328125,294.9618835449219,298.6373596191406,298.35968017578125,286.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849613320980552e-09,0.0010084215318784,-0.0169969107955694,0.0,0.0,0.0,-0.0082084629684686,60.0,16.062458038330078,0.0,-6.93345256763678e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.464275353820994e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.966212383005768e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.361110328929499e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.966337529476732e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.000472759391414,285.1302490234375,294.1499938964844,298.28448486328125,294.9618835449219,298.6373596191406,298.35968017578125,286.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849613320980552e-09,0.0010084215318784,-0.0169969107955694,0.0,0.0,0.0,-0.0082084629684686,60.0,16.062458038330078,0.0,-6.93345256763678e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.470040095038712e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.972284169634804e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.365593774011359e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.972407860914244e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004730473447125,285.1379089355469,294.1499938964844,298.2625427246094,294.9632873535156,298.6307678222656,298.3379211425781,286.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090419091284,6.921402118109654e-09,0.0010090350406244,-0.0171849504113197,0.0,0.0,0.0,-0.0082440506666898,60.0,16.047767639160156,0.0,-6.941897368051286e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.470040095038712e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.972284169634804e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.365593774011359e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.972407860914244e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004730473447125,285.1379089355469,294.1499938964844,298.2625427246094,294.9632873535156,298.6307678222656,298.3379211425781,286.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090419091284,6.921402118109654e-09,0.0010090350406244,-0.0171849504113197,0.0,0.0,0.0,-0.0082440506666898,60.0,16.047767639160156,0.0,-6.941897368051286e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.475942351855338e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.978500747820362e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.370184175670147e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.97862298390828e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004733421956188,285.1456298828125,294.1499938964844,298.2403869628906,294.9647521972656,298.6238708496094,298.3158874511719,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994909540480876e-09,0.0010096634505316,-0.0173774901777505,0.0,0.0,0.0,-0.0082804905250668,60.0,16.032981872558594,0.0,-6.950549646944637e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
