time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970720,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.475942351855338e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.978500747820362e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.370184175670147e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.97862298390828e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004733421956188,285.1456298828125,294.1499938964844,298.2403869628906,294.9647521972656,298.6238708496094,298.3158874511719,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994909540480876e-09,0.0010096634505316,-0.0173774901777505,0.0,0.0,0.0,-0.0082804905250668,60.0,16.032981872558594,0.0,-6.950549646944637e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.483491157880052e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.986451914301142e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.376055145869032e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.986572695197538e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004737192648462,285.1534118652344,294.1499938964844,298.21807861328125,294.96630859375,298.61669921875,298.29351806640625,286.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104743996635,7.088930331633492e-09,0.0010104674147441,-0.0176237560808658,0.0,0.0,0.0,-0.0083271004259586,60.0,16.020050048828125,0.0,-6.961624166024194e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.483491157880052e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.986451914301142e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.376055145869032e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.986572695197538e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004737192648462,285.1534118652344,294.1499938964844,298.21807861328125,294.96630859375,298.61669921875,298.29351806640625,286.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104743996635,7.088930331633492e-09,0.0010104674147441,-0.0176237560808658,0.0,0.0,0.0,-0.0083271004259586,60.0,16.020050048828125,0.0,-6.961624166024194e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.488123032497242e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.99132971628569e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.379657472483814e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.991449769586323e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004739506402984,285.1573486328125,294.1499938964844,298.20684814453125,294.96710205078125,298.6130065917969,298.2821960449219,286.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109684662893,7.146623293152743e-09,0.0010109613649547,-0.0177748668938875,0.0,0.0,0.0,-0.0083557041361927,60.0,16.01476287841797,0.0,-6.968424060005418e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.493634570389986e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.997134475270286e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.38394446671009e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.99725452857092e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004742259625345,285.1612854003906,294.1499938964844,298.195556640625,294.9679260253906,298.6092529296875,298.2707824707031,286.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115555487573,7.215283925887661e-09,0.0010115483310073,-0.0179547052830457,0.0,0.0,0.0,-0.0083897421136498,60.0,16.010589599609375,0.0,-6.97652140502214e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.507711365586148e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.000100119592389,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.394893327727914e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001001207783701,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004749291401822,285.16925048828125,294.1499938964844,298.1728820800781,294.9696350097656,298.6015319824219,298.2475891113281,286.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130543960258,7.390637879467475e-09,0.0010130469454452,-0.0184139907360076,0.0,0.0,0.0,-0.0084766689687967,60.0,16.00615882873535,0.0,-6.997222357085775e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.507711365586148e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.000100119592389,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.394893327727914e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001001207783701,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004749291401822,285.16925048828125,294.1499938964844,298.1728820800781,294.9696350097656,298.6015319824219,298.2475891113281,286.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130543960258,7.390637879467475e-09,0.0010130469454452,-0.0184139907360076,0.0,0.0,0.0,-0.0084766689687967,60.0,16.00615882873535,0.0,-6.997222357085775e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.52710906858556e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.000100323872175,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.409980025840923e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001003250436042,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004758980940096,285.1772766113281,294.1499938964844,298.1499938964844,294.971435546875,298.593505859375,298.2234191894531,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151207679882,7.632290355275018e-09,0.001015113084577,-0.0190469045192003,0.0,0.0,0.0,-0.0085964649915695,60.0,16.0069522857666,0.0,-7.02579967537531e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.52710906858556e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.000100323872175,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.409980025840923e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001003250436042,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004758980940096,285.1772766113281,294.1499938964844,298.1499938964844,294.971435546875,298.593505859375,298.2234191894531,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151207679882,7.632290355275018e-09,0.001015113084577,-0.0190469045192003,0.0,0.0,0.0,-0.0085964649915695,60.0,16.0069522857666,0.0,-7.02579967537531e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.55368232098408e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001006037127808,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.430648111039773e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001006048696581,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004772254906129,285.1853942871094,294.1499938964844,298.1086730957031,294.9613952636719,298.5849304199219,298.1950378417969,286.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179518721997,7.963341097649845e-09,0.0010179439559578,-0.0199139267206192,0.0,0.0,0.0,-0.0087605817243456,60.0,16.006940841674805,0.0,-7.065043661214079e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.55368232098408e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001006037127808,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.430648111039773e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001006048696581,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004772254906129,285.1853942871094,294.1499938964844,298.1086730957031,294.9613952636719,298.5849304199219,298.1950378417969,286.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179518721997,7.963341097649845e-09,0.0010179439559578,-0.0199139267206192,0.0,0.0,0.0,-0.0087605817243456,60.0,16.006940841674805,0.0,-7.065043661214079e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.589752880856396e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001009835687,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.458702748408541e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001009847110253,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004790273087564,285.193603515625,294.1499938964844,298.03228759765625,294.9286193847656,298.5752258300781,298.1534118652344,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217947419732,8.412728291773421e-09,0.0010217863600701,-0.0210907980799675,0.0,0.0,0.0,-0.0089833606034517,60.0,15.987506866455078,0.0,-7.118489975255218e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.589752880856396e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001009835687,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.458702748408541e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001009847110253,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004790273087564,285.193603515625,294.1499938964844,298.03228759765625,294.9286193847656,298.5752258300781,298.1534118652344,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217947419732,8.412728291773421e-09,0.0010217863600701,-0.0210907980799675,0.0,0.0,0.0,-0.0089833606034517,60.0,15.987506866455078,0.0,-7.118489975255218e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.611411951482296e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001012116554193,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.47554877307266e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001012127977446,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004801092145498,285.19775390625,294.1499938964844,297.98175048828125,294.9041748046875,298.5697021484375,298.12530517578125,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241032578051,8.682573771068292e-09,0.0010240945266559,-0.0217974372208118,0.0,0.0,0.0,-0.0091171376407146,60.0,15.968731880187988,0.0,-7.150679692813355e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.635798778617756e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001014684603433,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.494516466977075e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001014696026686,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004813273844774,285.2019348144531,294.1499938964844,297.92340087890625,294.8746337890625,298.5636901855469,298.09112548828125,286.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267012985423,8.986403621236151e-09,0.0010266923345625,-0.0225930344313383,0.0,0.0,0.0,-0.009267758578062,60.0,15.94361972808838,0.0,-7.187010453435505e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.692403546068816e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001020645431708,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.538541831308976e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001020656709442,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004841549089178,285.2103576660156,294.1499938964844,297.7846069335937,294.8009338378906,298.550048828125,298.0045166015625,286.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327303316444,9.691629720975923e-09,0.0010327206691727,-0.0244395472109317,0.0,0.0,0.0,-0.0096173593774437,60.0,15.876971244812012,0.0,-7.27169364722613e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.692403546068816e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001020645431708,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.538541831308976e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001020656709442,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004841549089178,285.2103576660156,294.1499938964844,297.7846069335937,294.8009338378906,298.550048828125,298.0045166015625,286.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327303316444,9.691629720975923e-09,0.0010327206691727,-0.0244395472109317,0.0,0.0,0.0,-0.0096173593774437,60.0,15.876971244812012,0.0,-7.27169364722613e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.761231922311708e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001027893522405,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.592075417051092e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001027904727379,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.000487593060825,285.2189025878906,294.1499938964844,297.6184387207031,294.7089233398437,298.5335388183594,297.8861999511719,286.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400640312582,1.0549175755159013e-08,0.0010400534374639,-0.0266845468431711,0.0,0.0,0.0,-0.010042481124401,60.0,15.78603458404541,0.0,-7.375334121206836e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.761231922311708e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001027893522405,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.592075417051092e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001027904727379,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.000487593060825,285.2189025878906,294.1499938964844,297.6184387207031,294.7089233398437,298.5335388183594,297.8861999511719,286.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400640312582,1.0549175755159013e-08,0.0010400534374639,-0.0266845468431711,0.0,0.0,0.0,-0.010042481124401,60.0,15.78603458404541,0.0,-7.375334121206836e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.841263090493158e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001036321191349,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.654321962036192e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001036332323565,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004915907629765,285.2275695800781,294.1499938964844,297.4274597167969,294.60009765625,298.5137023925781,297.73516845703125,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485908715054,1.1546298139819557e-08,0.0010485793463885,-0.0292944479733705,0.0,0.0,0.0,-0.0105367954820394,60.0,15.67460823059082,0.0,-7.4967651642055e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.841263090493158e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001036321191349,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.654321962036192e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001036332323565,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004915907629765,285.2275695800781,294.1499938964844,297.4274597167969,294.60009765625,298.5137023925781,297.73516845703125,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485908715054,1.1546298139819557e-08,0.0010485793463885,-0.0292944479733705,0.0,0.0,0.0,-0.0105367954820394,60.0,15.67460823059082,0.0,-7.4967651642055e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.93540888885036e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001046235265675,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.727546471869573e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001046246397891,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004962935345247,285.23638916015625,294.1499938964844,297.2142028808594,294.47589111328125,298.4900207519531,297.55029296875,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105862156488,1.2719302056041217e-08,0.0010586087591946,-0.0323639474809169,0.0,0.0,0.0,-0.0111183002591133,60.0,15.545310974121094,0.0,-7.640882415671514e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.93540888885036e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001046235265675,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.727546471869573e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001046246397891,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004962935345247,285.23638916015625,294.1499938964844,297.2142028808594,294.47589111328125,298.4900207519531,297.55029296875,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105862156488,1.2719302056041217e-08,0.0010586087591946,-0.0323639474809169,0.0,0.0,0.0,-0.0111183002591133,60.0,15.545310974121094,0.0,-7.640882415671514e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.987642988562584e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001051735744113,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.768173236399889e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001051746876328,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0004989027511328,285.2408752441406,294.1499938964844,297.1000366210937,294.40850830078125,298.4769592285156,297.44854736328125,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064185751602,1.3370115681254902e-08,0.00106417236384,-0.0340666063129901,0.0,0.0,0.0,-0.0114409290254116,60.0,15.476659774780272,0.0,-7.721433803453692e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001004388177534,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001057658009813,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,7.811914110789075e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001057669069268,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0005017120274715,285.245361328125,294.1499938964844,296.98126220703125,294.3378295898437,298.4626770019531,297.3363647460937,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701820719987,1.4070835163693118e-08,0.0010701679857447,-0.0358994975686073,0.0,0.0,0.0,-0.0117883244529366,60.0,15.402963638305664,0.0,-7.808632318528907e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.000101416662801,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001067955236067,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.887968968134373e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001067966295522,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.000506596523337,285.2545166015625,294.1499938964844,296.7311706542969,294.1873779296875,298.4306640625,297.0939636230469,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805974015966,1.5289199239987283e-08,0.0010805821511894,-0.0390855595469474,0.0,0.0,0.0,-0.0123923001810908,60.0,15.229695320129396,0.0,-7.961414638657517e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.000101416662801,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001067955236067,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.887968968134373e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001067966295522,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.000506596523337,285.2545166015625,294.1499938964844,296.7311706542969,294.1873779296875,298.4306640625,297.0939636230469,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805974015966,1.5289199239987283e-08,0.0010805821511894,-0.0390855595469474,0.0,0.0,0.0,-0.0123923001810908,60.0,15.229695320129396,0.0,-7.961414638657517e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001022185897454,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001076399930752,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.950340659590438e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001076410917448,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0005106023163534,285.2637634277344,294.1499938964844,296.46649169921875,294.02606201171875,298.3941955566406,296.831787109375,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891436832025,1.628838042222469e-08,0.0010891273850575,-0.0416975729167461,0.0,0.0,0.0,-0.0128876436501741,60.0,15.015226364135742,0.0,-8.08781308592188e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001022185897454,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001076399930752,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.950340659590438e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001076410917448,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0005106023163534,285.2637634277344,294.1499938964844,296.46649169921875,294.02606201171875,298.3941955566406,296.831787109375,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891436832025,1.628838042222469e-08,0.0010891273850575,-0.0416975729167461,0.0,0.0,0.0,-0.0128876436501741,60.0,15.015226364135742,0.0,-8.08781308592188e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001028686674544,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001083245660993,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,8.000902744242921e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001083256574929,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0005138496053405,285.2731628417969,294.1499938964844,296.1897888183594,293.85546875,298.35235595703125,296.5546264648437,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960696963593,1.7098367166568096e-08,0.001096052583307,-0.0438143946230411,0.0,0.0,0.0,-0.0132891843095421,60.0,14.7554292678833,0.0,-8.191008760149998e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001028686674544,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001083245660993,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,8.000902744242921e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001083256574929,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0005138496053405,285.2731628417969,294.1499938964844,296.1897888183594,293.85546875,298.35235595703125,296.5546264648437,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960696963593,1.7098367166568096e-08,0.001096052583307,-0.0438143946230411,0.0,0.0,0.0,-0.0132891843095421,60.0,14.7554292678833,0.0,-8.191008760149998e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001034519300446,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001089387733372,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,8.046266884775832e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001089398574549,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0005167631315998,285.2826843261719,294.1499938964844,295.90362548828125,293.67724609375,298.3057861328125,296.2663879394531,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022860417142,1.7825103171276172e-08,0.00110226823017,-0.0457131490111351,0.0,0.0,0.0,-0.013649464584887,60.0,14.463561058044434,0.0,-8.284153096838055e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001034519300446,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001089387733372,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,8.046266884775832e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001089398574549,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0005167631315998,285.2826843261719,294.1499938964844,295.90362548828125,293.67724609375,298.3057861328125,296.2663879394531,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022860417142,1.7825103171276172e-08,0.00110226823017,-0.0457131490111351,0.0,0.0,0.0,-0.013649464584887,60.0,14.463561058044434,0.0,-8.284153096838055e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001036594185279,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001091572776203,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,8.062404958764091e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001091583544621,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.00051779957721,285.2874755859375,294.1499938964844,295.7577819824219,293.58575439453125,298.2806701660156,296.1195678710937,286.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044942075386,1.8083627040255124e-08,0.0011044760467484,-0.046388491988182,0.0,0.0,0.0,-0.0137776127085089,60.0,14.304372787475586,0.0,-8.317415023384458e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001037992406054,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001093045211746,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,8.073280332610011e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001093055980163,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0005184980109333,285.29229736328125,294.1499938964844,295.6105651855469,293.4930114746094,298.25421142578125,295.9716186523437,286.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059840908274,1.8257834355495103e-08,0.0011059658136218,-0.0468435324728488,0.0,0.0,0.0,-0.0138639751821756,60.0,14.134733200073242,0.0,-8.33986604220627e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001038704867823,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001093795654014,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,8.078821701928973e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001093806204153,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0005188539507798,285.3019714355469,294.1499938964844,295.3131408691406,293.30450439453125,298.1979675292969,295.67462158203125,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067452142015,1.8346582919548385e-08,0.0011067269369959,-0.0470753386616706,0.0,0.0,0.0,-0.0139079829677939,60.0,13.766825675964355,-0.0,-8.351314306764834e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001038704867823,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001093795654014,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,8.078821701928973e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001093806204153,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0005188539507798,285.3019714355469,294.1499938964844,295.3131408691406,293.30450439453125,298.1979675292969,295.67462158203125,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067452142015,1.8346582919548385e-08,0.0011067269369959,-0.0470753386616706,0.0,0.0,0.0,-0.0139079829677939,60.0,13.766825675964355,-0.0,-8.351314306764834e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.000103636062704,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001091327212634,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,8.060588879743591e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001091337690013,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0005176829872652,285.3116760253906,294.1499938964844,295.013916015625,293.11346435546875,298.1370849609375,295.3790283203125,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042481055483,1.805445037916797e-08,0.0011042300611734,-0.0463122762739658,0.0,0.0,0.0,-0.0137631669640541,60.0,13.360147476196287,-0.0,-8.313657673397756e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.000103636062704,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001091327212634,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,8.060588879743591e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001091337690013,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0005176829872652,285.3116760253906,294.1499938964844,295.013916015625,293.11346435546875,298.1370849609375,295.3790283203125,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042481055483,1.805445037916797e-08,0.0011042300611734,-0.0463122762739658,0.0,0.0,0.0,-0.0137631669640541,60.0,13.360147476196287,-0.0,-8.313657673397756e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
