time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973060,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001031050342135,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001085735420929,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.019286178750917e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001085745607269,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0005150303477421,285.3214111328125,294.1499938964844,294.7154541015625,292.9217529296875,298.07183837890625,295.0882568359375,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985905537381,1.739273081113879e-08,0.0010985732078552,-0.0445835404098033,0.0,0.0,0.0,-0.0134351309388875,60.0,12.919984817504885,-0.0,-8.22867320948717e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001031050342135,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001085735420929,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.019286178750917e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001085745607269,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0005150303477421,285.3214111328125,294.1499938964844,294.7154541015625,292.9217529296875,298.07183837890625,295.0882568359375,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985905537381,1.739273081113879e-08,0.0010985732078552,-0.0445835404098033,0.0,0.0,0.0,-0.0134351309388875,60.0,12.919984817504885,-0.0,-8.22867320948717e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001023198346956,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001077467095456,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.958214700920507e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001077477136277,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0005111081409268,285.33111572265625,294.1499938964844,294.4203186035156,292.7311706542969,298.002685546875,294.8052062988281,286.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090224715881,1.6414322345781333e-08,0.0010902083013206,-0.0420267432928085,0.0,0.0,0.0,-0.0129500990733504,60.0,12.454999923706056,-0.0,-8.103815218873933e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001023198346956,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001077467095456,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.958214700920507e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001077477136277,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0005111081409268,285.33111572265625,294.1499938964844,294.4203186035156,292.7311706542969,298.002685546875,294.8052062988281,286.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090224715881,1.6414322345781333e-08,0.0010902083013206,-0.0420267432928085,0.0,0.0,0.0,-0.0129500990733504,60.0,12.454999923706056,-0.0,-8.103815218873933e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001018460316117,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.00010724778258,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.921363430796191e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001072487721103,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.000508741417434,285.3359680175781,294.1499938964844,294.2748107910156,292.6369323730469,297.9666442871094,294.6676330566406,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851752012968,1.582393593935194e-08,0.001085159368813,-0.0404835417866706,0.0,0.0,0.0,-0.0126574160531163,60.0,12.21606731414795,-0.0,-8.028935383208592e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001013302680803,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001067046759999,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.881248893681914e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001067056509782,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0005061650881543,285.3407897949219,294.1499938964844,294.1310729980469,292.543701171875,297.92974853515625,294.5330810546875,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796799324452,1.51812802329232e-08,0.0010796646820381,-0.0388033837080001,0.0,0.0,0.0,-0.0123388264328241,60.0,11.974885940551758,-0.0,-7.947821245579689e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.000100230827229,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001055469329003,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.795736019033939e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001055478860507,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005006731371395,285.35040283203125,294.1499938964844,293.85028076171875,292.3612365722656,297.8536376953125,294.27362060546875,286.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679668048396,1.3811349397485628e-08,0.0010679529514163,-0.0352207906544208,0.0,0.0,0.0,-0.0116597050800919,60.0,11.492688179016112,-0.0,-7.776284149940693e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.000100230827229,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001055469329003,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.795736019033939e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001055478860507,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005006731371395,285.35040283203125,294.1499938964844,293.85028076171875,292.3612365722656,297.8536376953125,294.27362060546875,286.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679668048396,1.3811349397485628e-08,0.0010679529514163,-0.0352207906544208,0.0,0.0,0.0,-0.0116597050800919,60.0,11.492688179016112,-0.0,-7.776284149940693e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.912750829244033e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001043851079884,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,7.709922647336498e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.000104386039311,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004951618611812,285.3599548339844,294.1499938964844,293.5804748535156,292.1858215332031,297.774658203125,294.0287475585937,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562106035649,1.2436606411370121e-08,0.0010561981471255,-0.0316242650151252,0.0,0.0,0.0,-0.0109781892970204,60.0,11.02224063873291,-0.0,-7.606023189055122e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.912750829244033e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001043851079884,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,7.709922647336498e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.000104386039311,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004951618611812,285.3599548339844,294.1499938964844,293.5804748535156,292.1858215332031,297.774658203125,294.0287475585937,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562106035649,1.2436606411370121e-08,0.0010561981471255,-0.0316242650151252,0.0,0.0,0.0,-0.0109781892970204,60.0,11.02224063873291,-0.0,-7.606023189055122e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.807963942876086e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001032816726365,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.628421735716984e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001032825821312,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004899275372736,285.36944580078125,294.1499938964844,293.32421875,292.0195007324219,297.6935119628906,293.7970886230469,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450453264638,1.1130977917162e-08,0.0010450341505929,-0.0282074380666017,0.0,0.0,0.0,-0.0103309350088238,60.0,10.570111274719238,-0.0,-7.446065808380808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.807963942876086e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001032816726365,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.628421735716984e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001032825821312,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004899275372736,285.36944580078125,294.1499938964844,293.32421875,292.0195007324219,297.6935119628906,293.7970886230469,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450453264638,1.1130977917162e-08,0.0010450341505929,-0.0282074380666017,0.0,0.0,0.0,-0.0103309350088238,60.0,10.570111274719238,-0.0,-7.446065808380808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.722002869239076e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001023764853016,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.561562961200252e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001023773729684,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004856336454395,285.37890625,294.1499938964844,293.0840759277344,291.8643493652344,297.60986328125,293.5804138183594,286.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0059920896310361e-08,0.0010358750587329,-0.0254037510603666,0.0,0.0,0.0,-0.009799962863326,60.0,10.153889656066896,-0.0,-7.316113936894908e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.722002869239076e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001023764853016,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.561562961200252e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001023773729684,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004856336454395,285.37890625,294.1499938964844,293.0840759277344,291.8643493652344,297.60986328125,293.5804138183594,286.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0059920896310361e-08,0.0010358750587329,-0.0254037510603666,0.0,0.0,0.0,-0.009799962863326,60.0,10.153889656066896,-0.0,-7.316113936894908e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.684712858870624e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001019838018692,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.532559538958594e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.000101984689536,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0004837709129787,285.3836364746094,294.1499938964844,292.9708557128906,291.7915954589844,297.5674133300781,293.4766540527344,286.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319135617464,9.595293448683153e-09,0.0010319038992747,-0.0241873152554035,0.0,0.0,0.0,-0.0095696365460753,60.0,9.958271980285645,-0.0,-7.260095458150317e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.657027840148658e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001016922760754,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.511026342399418e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001016931491903,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0004823879862669,285.3883361816406,294.1499938964844,292.86260986328125,291.7224426269531,297.5243835449219,293.3758850097656,286.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289592901244,9.250341825861597e-09,0.001028950093314,-0.0232841372489929,0.0,0.0,0.0,-0.0093986084684729,60.0,9.776273727416992,-0.0,-7.218645947659752e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.61470796028152e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001012466454994,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.478111365344375e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001012475040624,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004802740586455,285.39776611328125,294.1499938964844,292.662353515625,291.5959777832031,297.4372253417969,293.180908203125,286.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244509903714,8.723046285297187e-09,0.0010244422592222,-0.0219034198671579,0.0,0.0,0.0,-0.0091372104361653,60.0,9.439580917358398,-0.0,-7.155514225587467e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.61470796028152e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001012466454994,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.478111365344375e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001012475040624,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004802740586455,285.39776611328125,294.1499938964844,292.662353515625,291.5959777832031,297.4372253417969,293.180908203125,286.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244509903714,8.723046285297187e-09,0.0010244422592222,-0.0219034198671579,0.0,0.0,0.0,-0.0091372104361653,60.0,9.439580917358398,-0.0,-7.155514225587467e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.591324487701058e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001010004198178,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.459923654096201e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001010012638289,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004791059764102,285.4071960449219,294.1499938964844,292.48590087890625,291.487060546875,297.3485412597656,292.99658203125,286.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021958538331,8.43167935471456e-09,0.0010219501564279,-0.0211404263973236,0.0,0.0,0.0,-0.0089927641674876,60.0,9.15583610534668,-0.0,-7.120748080069461e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.591324487701058e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001010004198178,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.459923654096201e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001010012638289,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004791059764102,285.4071960449219,294.1499938964844,292.48590087890625,291.487060546875,297.3485412597656,292.99658203125,286.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021958538331,8.43167935471456e-09,0.0010219501564279,-0.0211404263973236,0.0,0.0,0.0,-0.0089927641674876,60.0,9.15583610534668,-0.0,-7.120748080069461e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.5775983936619e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001008558829198,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,7.44924764148891e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001008567196549,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004784203483723,285.4166564941406,294.1499938964844,292.3358154296875,291.3978881835937,297.25885009765625,292.8243103027344,286.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204957798123,8.260641948254488e-09,0.0010204875143244,-0.0206925179809331,0.0,0.0,0.0,-0.0089079728350043,60.0,8.915044784545898,-0.0,-7.100379662006162e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.5775983936619e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001008558829198,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,7.44924764148891e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001008567196549,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004784203483723,285.4166564941406,294.1499938964844,292.3358154296875,291.3978881835937,297.25885009765625,292.8243103027344,286.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204957798123,8.260641948254488e-09,0.0010204875143244,-0.0206925179809331,0.0,0.0,0.0,-0.0089079728350043,60.0,8.915044784545898,-0.0,-7.100379662006162e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.569421672495082e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001007697937893,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.442887726938352e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001007706159725,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0004780119052156,285.4261474609375,294.1499938964844,292.214599609375,291.33062744140625,297.16864013671875,292.6664428710937,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196240618824,8.158743902697552e-09,0.0010196159128099,-0.0204256642609834,0.0,0.0,0.0,-0.008857456035912,60.0,8.716316223144531,-0.0,-7.08825851347683e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.569421672495082e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001007697937893,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.442887726938352e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001007706159725,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0004780119052156,285.4261474609375,294.1499938964844,292.214599609375,291.33062744140625,297.16864013671875,292.6664428710937,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196240618824,8.158743902697552e-09,0.0010196159128099,-0.0204256642609834,0.0,0.0,0.0,-0.008857456035912,60.0,8.716316223144531,-0.0,-7.08825851347683e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.567659435560928e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001007512400974,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,7.441517664119601e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001007520622806,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0004779238952323,285.430908203125,294.1499938964844,292.1656494140625,291.3058776855469,297.1234741210937,292.5953369140625,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194367496296,8.136783691270466e-09,0.0010194286005571,-0.0203681532293558,0.0,0.0,0.0,-0.0088465716689825,60.0,8.636540412902832,-0.0,-7.085647268922912e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.566859080223368e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001007428218144,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,7.440894842147827e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001007436367217,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004778839356731,285.4356689453125,294.1499938964844,292.1248474121094,291.28741455078125,297.0783996582031,292.52838134765625,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193519992753,8.126805006725135e-09,0.0010193438502028,-0.0203420203179121,0.0,0.0,0.0,-0.0088416282087564,60.0,8.566137313842773,-0.0,-7.084460662554194e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.56846124609001e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001007597020361,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.442141213687137e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001007605023914,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.000477963942103,285.4452209472656,294.1499938964844,292.06915283203125,291.2704162597656,296.9886779785156,292.4081115722656,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195206850767,8.146740171355304e-09,0.0010195125360041,-0.0203942265361547,0.0,0.0,0.0,-0.0088515020906925,60.0,8.455650329589844,-0.0,-7.08683103312069e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.56846124609001e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001007597020361,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.442141213687137e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001007605023914,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.000477963942103,285.4452209472656,294.1499938964844,292.06915283203125,291.2704162597656,296.9886779785156,292.4081115722656,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195206850767,8.146740171355304e-09,0.0010195125360041,-0.0203942265361547,0.0,0.0,0.0,-0.0088515020906925,60.0,8.455650329589844,-0.0,-7.08683103312069e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.574454452376811e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001008228209684,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,7.446802192134783e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001008236140478,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0004782633332069,285.4548034667969,294.1499938964844,292.04998779296875,291.28173828125,296.9001159667969,292.313232421875,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201594559475,8.2213915675311e-09,0.0010201511904597,-0.0205897279083728,0.0,0.0,0.0,-0.0088885109871625,60.0,8.397418022155762,-0.0,-7.095709264604011e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.574454452376811e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001008228209684,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,7.446802192134783e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001008236140478,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0004782633332069,285.4548034667969,294.1499938964844,292.04998779296875,291.28173828125,296.9001159667969,292.313232421875,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201594559475,8.2213915675311e-09,0.0010201511904597,-0.0205897279083728,0.0,0.0,0.0,-0.0088885109871625,60.0,8.397418022155762,-0.0,-7.095709264604011e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.581806079950184e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001009002517093,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.45252036722377e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001009010302368,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0004786305653396,285.4644470214844,294.1499938964844,292.04998779296875,291.3076477050781,296.8131103515625,292.2436828613281,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.3129725325648e-09,0.0010209343163296,-0.0208295602351427,0.0,0.0,0.0,-0.0089339120313525,60.0,8.380209922790527,-0.0,-7.106608279627835e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.581806079950184e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001009002517093,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.45252036722377e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001009010302368,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0004786305653396,285.4644470214844,294.1499938964844,292.04998779296875,291.3076477050781,296.8131103515625,292.2436828613281,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.3129725325648e-09,0.0010209343163296,-0.0208295602351427,0.0,0.0,0.0,-0.0089339120313525,60.0,8.380209922790527,-0.0,-7.106608279627835e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.580115874996407e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.000100882454717,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,7.451205601682886e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001008832332445,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0004785461351275,285.4740905761719,294.1499938964844,292.04998779296875,291.3329772949219,296.7276916503906,292.1925354003906,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207626037299,8.291889841416378e-09,0.0010207543382421,-0.0207743495702743,0.0,0.0,0.0,-0.0089234625920653,60.0,8.375164985656738,-0.0,-7.10409864268513e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.580115874996407e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.000100882454717,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,7.451205601682886e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001008832332445,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0004785461351275,285.4740905761719,294.1499938964844,292.04998779296875,291.3329772949219,296.7276916503906,292.1925354003906,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207626037299,8.291889841416378e-09,0.0010207543382421,-0.0207743495702743,0.0,0.0,0.0,-0.0089234625920653,60.0,8.375164985656738,-0.0,-7.10409864268513e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,9.574742580298334e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0001008258841466,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.4470262916293e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001008266481221,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004782777687069,285.4789123535156,294.1499938964844,292.04998779296875,291.3454284667969,296.68560791015625,292.1727905273437,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201884433627,8.224937175782543e-09,0.0010201801778748,-0.0205990150570869,0.0,0.0,0.0,-0.0088902628049254,60.0,8.373373985290527,-0.0,-7.096131326989052e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.567695087753236e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001007516693789,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,7.441544585162774e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001007524333545,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004779256996698,285.4837646484375,294.1499938964844,292.04998779296875,291.35772705078125,296.6439514160156,292.1570129394531,286.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194393107667,8.137115869999434e-09,0.0010194311616942,-0.0203690230846405,0.0,0.0,0.0,-0.008846734650433,60.0,8.371447563171387,-0.0,-7.085687059316116e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,9.552220581099392e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0001005887243081,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.429508696077392e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001005894810077,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0004771527019329,285.4934387207031,294.1499938964844,292.04998779296875,291.3818664550781,296.5618591308594,292.1299133300781,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177904041483,7.944298552331475e-09,0.0010177824879065,-0.0198640525341033,0.0,0.0,0.0,-0.0087511483579874,60.0,8.367542266845703,-0.0,-7.062782714228889e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,9.552220581099392e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0001005887243081,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.429508696077392e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001005894810077,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0004771527019329,285.4934387207031,294.1499938964844,292.04998779296875,291.3818664550781,296.5618591308594,292.1299133300781,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177904041483,7.944298552331475e-09,0.0010177824879065,-0.0198640525341033,0.0,0.0,0.0,-0.0087511483579874,60.0,8.367542266845703,-0.0,-7.062782714228889e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.543559281155468e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001004975347314,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.42277261451818e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000100498276879,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.000476720102597,285.5031433105469,294.1499938964844,292.04998779296875,291.4053649902344,296.4812927246094,292.1098937988281,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168672306463,7.836374216196873e-09,0.0010168594308197,-0.0195814054459333,0.0,0.0,0.0,-0.0086976438760757,60.0,8.367271423339844,-0.0,-7.049979444673228e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
