time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975400,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.543559281155468e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001004975347314,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.42277261451818e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000100498276879,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.000476720102597,285.5031433105469,294.1499938964844,292.04998779296875,291.4053649902344,296.4812927246094,292.1098937988281,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168672306463,7.836374216196873e-09,0.0010168594308197,-0.0195814054459333,0.0,0.0,0.0,-0.0086976438760757,60.0,8.367271423339844,-0.0,-7.049979444673228e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.552278061164544e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0001005893573164,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,7.4295538070146e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001005900849122,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0004771556123159,285.51287841796875,294.1499938964844,292.04998779296875,291.42822265625,296.4020080566406,292.0937805175781,286.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177952935919,7.944983337893063e-09,0.00101778737735,-0.0198658462613821,0.0,0.0,0.0,-0.0087514827027916,60.0,8.376002311706543,-0.0,-7.0628644266435e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.552278061164544e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0001005893573164,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,7.4295538070146e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001005900849122,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0004771556123159,285.51287841796875,294.1499938964844,292.04998779296875,291.42822265625,296.4020080566406,292.0937805175781,286.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177952935919,7.944983337893063e-09,0.00101778737735,-0.0198658462613821,0.0,0.0,0.0,-0.0087514827027916,60.0,8.376002311706543,-0.0,-7.0628644266435e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.589619003236294e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001009825791697,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.458596519427374e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0001009833067655,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0004790208768099,285.52264404296875,294.1499938964844,292.04998779296875,291.45037841796875,296.3236694335937,292.08111572265625,286.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217725066468,8.410204088704631e-09,0.0010217641247436,-0.021084189414978,0.0,0.0,0.0,-0.0089821061119437,60.0,8.398591995239258,-0.0,-7.118189415677989e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.589619003236294e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001009825791697,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.458596519427374e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0001009833067655,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0004790208768099,285.52264404296875,294.1499938964844,292.04998779296875,291.45037841796875,296.3236694335937,292.08111572265625,286.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217725066468,8.410204088704631e-09,0.0010217641247436,-0.021084189414978,0.0,0.0,0.0,-0.0089821061119437,60.0,8.398591995239258,-0.0,-7.118189415677989e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.635272726882248e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0001014633307931,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,7.494104647776112e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001014640583889,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.000481301365653,285.527587890625,294.1499938964844,292.04998779296875,291.4612121582031,296.2847595214844,292.0759582519531,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266348253935,8.978999765929531e-09,0.0010266258614137,-0.0225736498832702,0.0,0.0,0.0,-0.0092640724033117,60.0,8.422186851501465,-0.0,-7.186124406644012e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.704785043140872e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001021953285089,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,7.548170106019825e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0001021960561047,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0004847736563533,285.53253173828125,294.1499938964844,292.04998779296875,291.47186279296875,296.2459716796875,292.0713195800781,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340400040149,9.84506698387122e-09,0.0010340302251279,-0.0248412657529115,0.0,0.0,0.0,-0.0096934121102094,60.0,8.458590507507324,-0.0,-7.290184100838816e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.943429904524236e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001047083642333,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,7.73378269514069e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.000104709099105,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0004966944688931,285.5426330566406,294.1499938964844,292.04998779296875,291.4925842285156,296.168212890625,292.0632019042969,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594632476568,1.2818454742102858e-08,0.0010594504419714,-0.0326233766973018,0.0,0.0,0.0,-0.0111674228683114,60.0,8.587648391723633,-0.0,-7.653127909179602e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.943429904524236e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001047083642333,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,7.73378269514069e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.000104709099105,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0004966944688931,285.5426330566406,294.1499938964844,292.04998779296875,291.4925842285156,296.168212890625,292.0632019042969,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594632476568,1.2818454742102858e-08,0.0010594504419714,-0.0326233766973018,0.0,0.0,0.0,-0.0111674228683114,60.0,8.587648391723633,-0.0,-7.653127909179602e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.000103099111584,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001085675758076,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.018824155442417e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001085683325072,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0005150009528733,285.5530700683594,294.1499938964844,292.04998779296875,291.5126037597656,296.0894470214844,292.0570068359375,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985082481056,1.7384801154207707e-08,0.0010984909022226,-0.0445628352463245,0.0,0.0,0.0,-0.0134311262518167,60.0,8.80919361114502,-0.0,-8.22765926500324e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.000103099111584,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001085675758076,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.018824155442417e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001085683325072,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0005150009528733,285.5530700683594,294.1499938964844,292.04998779296875,291.5126037597656,296.0894470214844,292.0570068359375,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985082481056,1.7384801154207707e-08,0.0010984909022226,-0.0445628352463245,0.0,0.0,0.0,-0.0134311262518167,60.0,8.80919361114502,-0.0,-8.22765926500324e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001073939565685,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.000113090238301,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,8.352867735084146e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001130910022766,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0005364545504562,285.5639953613281,294.1499938964844,292.04998779296875,291.5318298339844,296.009033203125,292.0530700683594,286.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442691320553,2.2736442062409882e-08,0.0011442464310675,-0.0585314184427261,0.0,0.0,0.0,-0.0160841364413499,60.0,9.104568481445312,-0.0,-8.92741951474818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001073939565685,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.000113090238301,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,8.352867735084146e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001130910022766,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0005364545504562,285.5639953613281,294.1499938964844,292.04998779296875,291.5318298339844,296.009033203125,292.0530700683594,286.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442691320553,2.2736442062409882e-08,0.0011442464310675,-0.0585314184427261,0.0,0.0,0.0,-0.0160841364413499,60.0,9.104568481445312,-0.0,-8.92741951474818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001112246100092,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.000117124080134,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,8.650807285448536e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001171248659375,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0005555894458666,285.57537841796875,294.1499938964844,292.04998779296875,291.55029296875,295.9271545410156,292.0512084960937,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850884184241,2.7509946320947165e-08,0.0011850609444081,-0.070962943136692,0.0,0.0,0.0,-0.0184505507349967,60.0,9.416455268859863,-0.0,-9.5756412576975e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001112246100092,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.000117124080134,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,8.650807285448536e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001171248659375,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0005555894458666,285.57537841796875,294.1499938964844,292.04998779296875,291.55029296875,295.9271545410156,292.0512084960937,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850884184241,2.7509946320947165e-08,0.0011850609444081,-0.070962943136692,0.0,0.0,0.0,-0.0184505507349967,60.0,9.416455268859863,-0.0,-9.5756412576975e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001125889539252,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001185607980005,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,8.756923489272594e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0001185615910799,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.000562404631637,285.5811767578125,294.1499938964844,292.04998779296875,291.5592041015625,295.88604736328125,292.0507507324219,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996367247775,2.9210175611638082e-08,0.0011996075045317,-0.0753833279013633,0.0,0.0,0.0,-0.0192934703081846,60.0,9.55202293395996,-0.0,-9.81200116711989e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001133733821916,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001193868374684,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,8.817933849059045e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0001193876305478,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0005663230549544,285.5870361328125,294.1499938964844,292.04998779296875,291.56793212890625,295.8450927734375,292.0504455566406,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079870793968,3.018771366214423e-08,0.0012079568114131,-0.0779228881001472,0.0,0.0,0.0,-0.0197780299931764,60.0,9.658464431762695,-0.0,-9.94919915342507e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001116651910706,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001175880533992,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,8.685074863024056e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001175888246507,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0005577902775257,285.5986633300781,294.1499938964844,292.04998779296875,291.5847473144531,295.765380859375,292.0501708984375,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897991644218,2.8058947165732213e-08,0.0011897711083292,-0.0723907202482223,0.0,0.0,0.0,-0.0187227930873632,60.0,9.707218170166016,-0.0,-9.651645171970813e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001116651910706,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001175880533992,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,8.685074863024056e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001175888246507,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0005577902775257,285.5986633300781,294.1499938964844,292.04998779296875,291.5847473144531,295.765380859375,292.0501708984375,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897991644218,2.8058947165732213e-08,0.0011897711083292,-0.0723907202482223,0.0,0.0,0.0,-0.0187227930873632,60.0,9.707218170166016,-0.0,-9.651645171970813e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001074907195288,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001131921744672,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,8.360393258044496e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.000113192902063,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0005369379650801,285.60986328125,294.1499938964844,292.04998779296875,291.6007080078125,295.6903686523437,292.0500793457031,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453292099758,2.28569323468264e-08,0.0011453063925728,-0.0588455311954021,0.0,0.0,0.0,-0.0161440167576074,60.0,9.543737411499023,-0.0,-8.943499096858434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001074907195288,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001131921744672,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,8.360393258044496e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.000113192902063,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0005369379650801,285.60986328125,294.1499938964844,292.04998779296875,291.6007080078125,295.6903686523437,292.0500793457031,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453292099758,2.28569323468264e-08,0.0011453063925728,-0.0588455311954021,0.0,0.0,0.0,-0.0161440167576074,60.0,9.543737411499023,-0.0,-8.943499096858434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001028650731313,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.000108321182779,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,8.000620437087491e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.000108321873995,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0005138319102115,285.6205749511719,294.1499938964844,292.04998779296875,291.6158142089844,295.6202087402344,292.050048828125,286.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960452491417,1.709305230690461e-08,0.0010960281360894,-0.0438004806637764,0.0,0.0,0.0,-0.0132866548374295,60.0,9.277920722961426,-0.0,-8.190326639123668e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001028650731313,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.000108321182779,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,8.000620437087491e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.000108321873995,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0005138319102115,285.6205749511719,294.1499938964844,292.04998779296875,291.6158142089844,295.6202087402344,292.050048828125,286.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960452491417,1.709305230690461e-08,0.0010960281360894,-0.0438004806637764,0.0,0.0,0.0,-0.0132866548374295,60.0,9.277920722961426,-0.0,-8.190326639123668e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.882714948616922e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001040690913214,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.686559547437355e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001040697461576,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0004936616751365,285.6308898925781,294.1499938964844,292.04998779296875,291.6300048828125,295.5538024902344,292.0500183105469,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530173312872,1.2061802223684026e-08,0.0010530052240937,-0.0306435003876686,0.0,0.0,0.0,-0.0107924425974488,60.0,8.996240615844727,-0.0,-7.55992957124363e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.882714948616922e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001040690913214,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.686559547437355e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001040697461576,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0004936616751365,285.6308898925781,294.1499938964844,292.04998779296875,291.6300048828125,295.5538024902344,292.0500183105469,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530173312872,1.2061802223684026e-08,0.0010530052240937,-0.0306435003876686,0.0,0.0,0.0,-0.0107924425974488,60.0,8.996240615844727,-0.0,-7.55992957124363e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.730862802825868e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001024700322886,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,7.568452565465122e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001024706725729,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0004860763438045,285.63592529296875,294.1499938964844,292.04998779296875,291.6367492675781,295.5219116210937,292.0500183105469,286.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368427028879,1.0169795672254622e-08,0.0010368325747549,-0.0256913788616657,0.0,0.0,0.0,-0.0098545234650373,60.0,8.872565269470215,-0.0,-7.329390427912585e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,9.612668509362264e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001012253997032,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.476523023797199e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001012260254356,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0004801723116543,285.6408996582031,294.1499938964844,292.04998779296875,291.6432800292969,295.49072265625,292.0500183105469,286.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242504067718,8.697164766147125e-09,0.0010242416756227,-0.0218356251716613,0.0,0.0,0.0,-0.0091244839131832,60.0,8.767273902893066,-0.0,-7.152419811973233e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.462515299674124e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,9.96442322502844e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,7.359737355727702e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.9644843430724e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004726718470919,285.6507873535156,294.1499938964844,292.04998779296875,291.6556396484375,295.4292907714844,292.0500183105469,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082322405651,6.826354148614655e-09,0.0010082254884764,-0.016935983672738,0.0,0.0,0.0,-0.0081969471648335,60.0,8.597430229187012,-0.0,-6.930716978104101e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.462515299674124e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,9.96442322502844e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,7.359737355727702e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.9644843430724e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004726718470919,285.6507873535156,294.1499938964844,292.04998779296875,291.6556396484375,295.4292907714844,292.0500183105469,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082322405651,6.826354148614655e-09,0.0010082254884764,-0.016935983672738,0.0,0.0,0.0,-0.0081969471648335,60.0,8.597430229187012,-0.0,-6.930716978104101e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,9.444802708458155e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.945772035280244e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,7.345961057581007e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.94583242572844e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0004717870906461,285.6606140136719,294.1499938964844,292.04998779296875,291.6670227050781,295.36932373046875,292.0500183105469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006341422908,6.605658242619938e-09,0.0010063347872346,-0.0163578987121582,0.0,0.0,0.0,-0.0080875214189291,60.0,8.521596908569336,-0.0,-6.90479353693263e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,9.444802708458155e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.945772035280244e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,7.345961057581007e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.94583242572844e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0004717870906461,285.6606140136719,294.1499938964844,292.04998779296875,291.6670227050781,295.36932373046875,292.0500183105469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006341422908,6.605658242619938e-09,0.0010063347872346,-0.0163578987121582,0.0,0.0,0.0,-0.0080875214189291,60.0,8.521596908569336,-0.0,-6.90479353693263e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.525845962343736e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001003111465252,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.408994861179963e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001003117431537,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0004758353461511,285.67047119140625,294.1499938964844,292.04998779296875,291.67742919921875,295.3099975585937,292.0500183105469,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149732697755,7.615360786417114e-09,0.0010149657027795,-0.0190025679767131,0.0,0.0,0.0,-0.008588058874011,60.0,8.520523071289062,-0.0,-7.023795944860467e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.525845962343736e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001003111465252,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.408994861179963e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001003117431537,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0004758353461511,285.67047119140625,294.1499938964844,292.04998779296875,291.67742919921875,295.3099975585937,292.0500183105469,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149732697755,7.615360786417114e-09,0.0010149657027795,-0.0190025679767131,0.0,0.0,0.0,-0.008588058874011,60.0,8.520523071289062,-0.0,-7.023795944860467e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.673950989963488e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001018707625917,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.524187822127715e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001018713664961,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004832335107494,285.6805114746094,294.1499938964844,292.04998779296875,291.68682861328125,295.2509765625,292.0500183105469,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307516204193,9.46062161943928e-09,0.0010307421907782,-0.0238347239792346,0.0,0.0,0.0,-0.0095028225332498,60.0,8.592509269714355,-0.0,-7.243900768116873e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.673950989963488e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001018707625917,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.524187822127715e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001018713664961,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004832335107494,285.6805114746094,294.1499938964844,292.04998779296875,291.68682861328125,295.2509765625,292.0500183105469,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307516204193,9.46062161943928e-09,0.0010307421907782,-0.0238347239792346,0.0,0.0,0.0,-0.0095028225332498,60.0,8.592509269714355,-0.0,-7.243900768116873e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,9.760641842149198e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001027836551656,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,7.591613393742591e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001027842517942,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.000487563869683,285.68560791015625,294.1499938964844,292.04998779296875,291.691162109375,295.22149658203125,292.0500183105469,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399888269603,1.0540722072960308e-08,0.001039978233166,-0.0266624204814434,0.0,0.0,0.0,-0.0100382762029767,60.0,8.645210266113281,-0.0,-7.374309518581867e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,9.848776971921323e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.000103711761767,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,7.660163100808859e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001037123583955,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.00049196643522,285.69073486328125,294.1499938964844,292.04998779296875,291.6952209472656,295.1920471191406,292.0500183105469,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493793524801,1.1638837449368113e-08,0.0010493677109479,-0.0295366365462541,0.0,0.0,0.0,-0.0105826565995812,60.0,8.703338623046875,-0.0,-7.508084820528893e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001000992269837,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001054086969816,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.785498746670783e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000105409300886,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0005000159726478,285.7011413574219,294.1499938964844,292.04998779296875,291.7025756835937,295.1332397460937,292.04998779296875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665499139577,1.3646644703158016e-08,0.001066536293365,-0.0347899757325649,0.0,0.0,0.0,-0.0115780122578144,60.0,8.821240425109863,-0.0,-7.755787123642224e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001000992269837,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001054086969816,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.785498746670783e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000105409300886,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0005000159726478,285.7011413574219,294.1499938964844,292.04998779296875,291.7025756835937,295.1332397460937,292.04998779296875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665499139577,1.3646644703158016e-08,0.001066536293365,-0.0347899757325649,0.0,0.0,0.0,-0.0115780122578144,60.0,8.821240425109863,-0.0,-7.755787123642224e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
