time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977740,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001013896253425,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001067675548256,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.885863306000829e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001067681587301,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.000506461772602,285.7117004394531,294.1499938964844,292.04998779296875,291.7088317871094,295.07476806640625,292.04998779296875,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803022887557,1.5254459029279133e-08,0.0010802870383486,-0.0389947257936,0.0,0.0,0.0,-0.0123750874772667,60.0,8.927186965942383,-0.0,-7.957036984862499e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001013896253425,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001067675548256,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.885863306000829e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001067681587301,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.000506461772602,285.7117004394531,294.1499938964844,292.04998779296875,291.7088317871094,295.07476806640625,292.04998779296875,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803022887557,1.5254459029279133e-08,0.0010802870383486,-0.0389947257936,0.0,0.0,0.0,-0.0123750874772667,60.0,8.927186965942383,-0.0,-7.957036984862499e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001022671858663,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001076916669262,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,7.95411760918796e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001076922635547,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0005108453915454,285.72235107421875,294.1499938964844,292.04998779296875,291.7140197753906,295.0169372558594,292.04998779296875,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108965463005,1.63478883763446e-08,0.001089638331905,-0.0418531075119972,0.0,0.0,0.0,-0.0129171544685959,60.0,9.00778102874756,-0.0,-8.095372550087634e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001022671858663,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001076916669262,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,7.95411760918796e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001076922635547,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0005108453915454,285.72235107421875,294.1499938964844,292.04998779296875,291.7140197753906,295.0169372558594,292.04998779296875,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108965463005,1.63478883763446e-08,0.001089638331905,-0.0418531075119972,0.0,0.0,0.0,-0.0129171544685959,60.0,9.00778102874756,-0.0,-8.095372550087634e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001029196937452,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001083787938114,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,8.004868141142651e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001083793904399,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0005141047877259,285.73309326171875,294.1499938964844,292.04998779296875,291.71807861328125,294.9599304199219,292.04998779296875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109660893213,1.7160912690883382e-08,0.0010965917026624,-0.0439778231084346,0.0,0.0,0.0,-0.0133202131837606,60.0,9.067140579223633,-0.0,-8.199003787012772e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001029196937452,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001083787938114,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,8.004868141142651e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001083793904399,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0005141047877259,285.73309326171875,294.1499938964844,292.04998779296875,291.71807861328125,294.9599304199219,292.04998779296875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109660893213,1.7160912690883382e-08,0.0010965917026624,-0.0439778231084346,0.0,0.0,0.0,-0.0133202131837606,60.0,9.067140579223633,-0.0,-8.199003787012772e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.000103146143374,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001086172633222,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,8.022481051739305e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001086178526747,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0005152359954081,285.73846435546875,294.1499938964844,292.04998779296875,291.7196960449219,294.9317321777344,292.04998779296875,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990212904289,1.7443069211253714e-08,0.0010990039445459,-0.0447150580585002,0.0,0.0,0.0,-0.0134600866585969,60.0,9.089616775512695,-0.0,-8.235122095356928e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001033687731251,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001088517092284,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,8.0397971032653e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000108852298581,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0005163480527698,285.74383544921875,294.1499938964844,292.04998779296875,291.72100830078125,294.9038391113281,292.04998779296875,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101407688111,1.7720475753435494e-08,0.0011013898765668,-0.0454398058354854,0.0,0.0,0.0,-0.0135976793244481,60.0,9.106935501098633,-0.0,-8.270708917734737e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001034147499012,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001089001307263,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,8.04337250883691e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.000108900712803,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0005165777401998,285.7546081542969,294.1499938964844,292.04998779296875,291.7228088378906,294.8489685058594,292.04998779296875,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018895311281,1.777774016886724e-08,0.0011018717195838,-0.0455894097685813,0.0,0.0,0.0,-0.0136260278522968,60.0,9.12125301361084,-0.0,-8.278065166678061e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001034147499012,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001089001307263,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,8.04337250883691e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.000108900712803,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0005165777401998,285.7546081542969,294.1499938964844,292.04998779296875,291.7228088378906,294.8489685058594,292.04998779296875,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018895311281,1.777774016886724e-08,0.0011018717195838,-0.0455894097685813,0.0,0.0,0.0,-0.0136260278522968,60.0,9.12125301361084,-0.0,-8.278065166678061e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001033243097481,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001088049029931,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,8.036338840611279e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0001088054777937,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0005161259905435,285.765380859375,294.1499938964844,292.04998779296875,291.723388671875,294.7953186035156,292.04998779296875,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009231675416,1.7665028551050458e-08,0.0011009054724127,-0.0452949553728103,0.0,0.0,0.0,-0.0135701401159167,60.0,9.119325637817385,-0.0,-8.263590700607892e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001033243097481,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001088049029931,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,8.036338840611279e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0001088054777937,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0005161259905435,285.765380859375,294.1499938964844,292.04998779296875,291.723388671875,294.7953186035156,292.04998779296875,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009231675416,1.7665028551050458e-08,0.0011009054724127,-0.0452949553728103,0.0,0.0,0.0,-0.0135701401159167,60.0,9.119325637817385,-0.0,-8.263590700607892e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001032227301038,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001086979318642,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.028437150642276e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001086984993889,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0005156185361556,285.776123046875,294.1499938964844,292.04998779296875,291.723388671875,294.742431640625,292.04998779296875,286.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998348006978,1.7538425822749566e-08,0.0010998172219842,-0.0449642017483711,0.0,0.0,0.0,-0.0135073494166135,60.0,9.11000156402588,-0.0,-8.247346983125682e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001032227301038,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001086979318642,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.028437150642276e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001086984993889,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0005156185361556,285.776123046875,294.1499938964844,292.04998779296875,291.723388671875,294.742431640625,292.04998779296875,286.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998348006978,1.7538425822749566e-08,0.0010998172219842,-0.0449642017483711,0.0,0.0,0.0,-0.0135073494166135,60.0,9.11000156402588,-0.0,-8.247346983125682e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001031493811751,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001086207121261,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,8.022732799872756e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001086212650989,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0005152521771378,285.7868347167969,294.1499938964844,292.04998779296875,291.723388671875,294.69091796875,292.04998779296875,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.744702160522138e-08,0.0010990359587594,-0.0447253882884979,0.0,0.0,0.0,-0.0134620377793908,60.0,9.096721649169922,-0.0,-8.235629422870262e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001031493811751,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001086207121261,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,8.022732799872756e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001086212650989,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0005152521771378,285.7868347167969,294.1499938964844,292.04998779296875,291.723388671875,294.69091796875,292.04998779296875,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.744702160522138e-08,0.0010990359587594,-0.0447253882884979,0.0,0.0,0.0,-0.0134620377793908,60.0,9.096721649169922,-0.0,-8.235629422870262e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001031188876368,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0001085885960492,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,8.020360837690532e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000108589149022,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0005150998476892,285.79217529296875,294.1499938964844,292.04998779296875,291.723388671875,294.6654663085937,292.04998779296875,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987299028784,1.7409012897928733e-08,0.0010987124405801,-0.0446260794997215,0.0,0.0,0.0,-0.0134432027116417,60.0,9.089947700500488,-0.0,-8.230758652416625e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.000103093778307,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001085621624952,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,8.018407970666885e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001085627154679,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.00051497441018,285.79754638671875,294.1499938964844,292.04998779296875,291.723388671875,294.6402893066406,292.04998779296875,286.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984622640535,1.7377722372202697e-08,0.0010984449181705,-0.0445443242788314,0.0,0.0,0.0,-0.0134276906028389,60.0,9.083216667175291,-0.0,-8.226750480844205e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001030539206112,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001085202020476,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,8.015307685127482e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0001085207404685,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0005147753399796,285.8082275390625,294.1499938964844,292.04998779296875,291.723388671875,294.5904541015625,292.04998779296875,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098035252653,1.7328039447761512e-08,0.0010980179067701,-0.0444145128130912,0.0,0.0,0.0,-0.0134030496701598,60.0,9.069994926452637,-0.0,-8.220388281188208e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001030539206112,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001085202020476,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,8.015307685127482e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0001085207404685,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0005147753399796,285.8082275390625,294.1499938964844,292.04998779296875,291.723388671875,294.5904541015625,292.04998779296875,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098035252653,1.7328039447761512e-08,0.0010980179067701,-0.0444145128130912,0.0,0.0,0.0,-0.0134030496701598,60.0,9.069994926452637,-0.0,-8.220388281188208e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.00010304521129,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000108511034341,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,8.014630293473601e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001085115654859,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0005147318588569,285.81890869140625,294.1499938964844,292.04998779296875,291.723388671875,294.54266357421875,292.04998779296875,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979428188875,1.7317168143904382e-08,0.0010979254730045,-0.0443861111998558,0.0,0.0,0.0,-0.0133976638317108,60.0,9.05822467803955,-0.0,-8.218996327968854e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.00010304521129,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000108511034341,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,8.014630293473601e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001085115654859,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0005147318588569,285.81890869140625,294.1499938964844,292.04998779296875,291.723388671875,294.54266357421875,292.04998779296875,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979428188875,1.7317168143904382e-08,0.0010979254730045,-0.0443861111998558,0.0,0.0,0.0,-0.0133976638317108,60.0,9.05822467803955,-0.0,-8.218996327968854e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001030368803185,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001085022668121,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,8.013982733245939e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000108502797957,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0005146902403794,285.82958984375,294.1499938964844,292.04998779296875,291.723388671875,294.4951171875,292.04998779296875,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978538775816,1.7306771127323373e-08,0.0010978365316987,-0.0443589426577091,0.0,0.0,0.0,-0.0133925089612603,60.0,9.046636581420898,-0.0,-8.217665481424774e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001030368803185,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001085022668121,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,8.013982733245939e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000108502797957,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0005146902403794,285.82958984375,294.1499938964844,292.04998779296875,291.723388671875,294.4951171875,292.04998779296875,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978538775816,1.7306771127323373e-08,0.0010978365316987,-0.0443589426577091,0.0,0.0,0.0,-0.0133925089612603,60.0,9.046636581420898,-0.0,-8.217665481424774e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001030459316098,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001085118055925,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,8.01468631834723e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001085123221855,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0005147354095242,285.8402404785156,294.1499938964844,292.04998779296875,291.723388671875,294.4481811523437,292.04998779296875,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979498038068,1.731803145332833e-08,0.0010979324579238,-0.044388361275196,0.0,0.0,0.0,-0.0133980885148048,60.0,9.035755157470703,-0.0,-8.219107172635631e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001030459316098,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001085118055925,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,8.01468631834723e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001085123221855,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0005147354095242,285.8402404785156,294.1499938964844,292.04998779296875,291.723388671875,294.4481811523437,292.04998779296875,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979498038068,1.731803145332833e-08,0.0010979324579238,-0.044388361275196,0.0,0.0,0.0,-0.0133980885148048,60.0,9.035755157470703,-0.0,-8.219107172635631e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001030612256727,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0001085279145627,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,8.01587593741715e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001085284311557,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.000514811836183,285.8455505371094,294.1499938964844,292.04998779296875,291.723388671875,294.4256286621094,292.04998779296875,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981131345033,1.73370828804309e-08,0.0010980957886204,-0.0444381423294544,0.0,0.0,0.0,-0.0134075358510017,60.0,9.031131744384766,-0.0,-8.221546465847497e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001030726270982,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001085399271687,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,8.016762876650319e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0001085404437617,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0005148688214831,285.85089111328125,294.1499938964844,292.04998779296875,291.723388671875,294.4027099609375,292.04998779296875,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982360690832,1.7351288406075582e-08,0.0010982187232002,-0.044475257396698,0.0,0.0,0.0,-0.013414585031569,60.0,9.02623176574707,-0.0,-8.223364744708307e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001031067658914,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001085758849512,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,8.019417873583734e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001085763869923,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0005150393117219,285.86151123046875,294.1499938964844,292.04998779296875,291.723388671875,294.357666015625,292.04998779296875,287.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985978879034,1.7393803730669788e-08,0.0010985805420204,-0.0445863455533981,0.0,0.0,0.0,-0.0134356534108519,60.0,9.017166137695312,-0.0,-8.228810344235171e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001031067658914,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001085758849512,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,8.019417873583734e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001085763869923,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0005150393117219,285.86151123046875,294.1499938964844,292.04998779296875,291.723388671875,294.357666015625,292.04998779296875,287.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985978879034,1.7393803730669788e-08,0.0010985805420204,-0.0445863455533981,0.0,0.0,0.0,-0.0134356534108519,60.0,9.017166137695312,-0.0,-8.228810344235171e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001031528736348,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001086244446923,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,8.023004193091765e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001086249394575,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0005152696394361,285.87213134765625,294.1499938964844,292.04998779296875,291.723388671875,294.3138732910156,292.04998779296875,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990890441462,1.7451240452714956e-08,0.0010990715818479,-0.044736411422491,0.0,0.0,0.0,-0.0134641267359256,60.0,9.009044647216797,-0.0,-8.236170145892174e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001031528736348,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001086244446923,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,8.023004193091765e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001086249394575,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0005152696394361,285.87213134765625,294.1499938964844,292.04998779296875,291.723388671875,294.3138732910156,292.04998779296875,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990890441462,1.7451240452714956e-08,0.0010990715818479,-0.044736411422491,0.0,0.0,0.0,-0.0134641267359256,60.0,9.009044647216797,-0.0,-8.236170145892174e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.00010320211004,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001086762931663,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,8.02683352958411e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001086767879314,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0005155156250111,285.8827514648437,294.1499938964844,292.04998779296875,291.723388671875,294.2704467773437,292.04998779296875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996133787557,1.7512574501665767e-08,0.0010995959164574,-0.0448966585099697,0.0,0.0,0.0,-0.0134945316240191,60.0,9.00117015838623,-0.0,-8.24403230126336e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.00010320211004,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001086762931663,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,8.02683352958411e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001086767879314,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0005155156250111,285.8827514648437,294.1499938964844,292.04998779296875,291.723388671875,294.2704467773437,292.04998779296875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996133787557,1.7512574501665767e-08,0.0010995959164574,-0.0448966585099697,0.0,0.0,0.0,-0.0134945316240191,60.0,9.00117015838623,-0.0,-8.24403230126336e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001032620857586,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001087394630303,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,8.031498146010563e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001087399505195,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0005158152198418,285.8933410644531,294.1499938964844,292.04998779296875,291.723388671875,294.22900390625,292.04998779296875,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002523824572,1.758729162304462e-08,0.0011002348037436,-0.0450918711721897,0.0,0.0,0.0,-0.0135315721854567,60.0,8.994237899780273,-0.0,-8.253615391140556e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001032620857586,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001087394630303,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,8.031498146010563e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001087399505195,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0005158152198418,285.8933410644531,294.1499938964844,292.04998779296875,291.723388671875,294.22900390625,292.04998779296875,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002523824572,1.758729162304462e-08,0.0011002348037436,-0.0450918711721897,0.0,0.0,0.0,-0.0135315721854567,60.0,8.994237899780273,-0.0,-8.253615391140556e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001032908694469,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001087697746697,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,8.033736958168447e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001087702548829,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0005159589927643,285.8986511230469,294.1499938964844,292.04998779296875,291.723388671875,294.20806884765625,292.04998779296875,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005601845681,1.7623149162204754e-08,0.0011005424894392,-0.0451855510473251,0.0,0.0,0.0,-0.0135493539273738,60.0,8.990691184997559,-0.0,-8.258216155354604e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001033214284689,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001088019562303,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,8.03611328592524e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001088024364435,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0005161116132512,285.9039306640625,294.1499938964844,292.04998779296875,291.723388671875,294.1875,292.04998779296875,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008852161467,1.76612164892731e-08,0.0011008675210177,-0.0452850051224231,0.0,0.0,0.0,-0.0135682234540581,60.0,8.987275123596191,-0.0,-8.26310184720569e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001033837688737,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001088676144718,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,8.040962711675093e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.000108868087409,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0005164230242371,285.9145202636719,294.1499938964844,292.04998779296875,291.723388671875,294.1469421386719,292.04998779296875,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388841393622e-08,0.0011015309719368,-0.0454879105091095,0.0,0.0,0.0,-0.0136067233979702,60.0,8.980562210083008,-0.0,-8.273075025044818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
