time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980080,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001033837688737,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001088676144718,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,8.040962711675093e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.000108868087409,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0005164230242371,285.9145202636719,294.1499938964844,292.04998779296875,291.723388671875,294.1469421386719,292.04998779296875,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388841393622e-08,0.0011015309719368,-0.0454879105091095,0.0,0.0,0.0,-0.0136067233979702,60.0,8.980562210083008,-0.0,-8.273075025044818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001034449451253,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001089320430764,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,8.045720460359007e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001089325087377,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005167286144569,285.925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.10821533203125,292.04998779296875,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022003600373,1.7815098729556673e-08,0.0011021825484931,-0.0456870160996913,0.0,0.0,0.0,-0.0136445043608546,60.0,8.973896026611328,-0.0,-8.282867014486328e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001034449451253,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001089320430764,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,8.045720460359007e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001089325087377,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005167286144569,285.925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.10821533203125,292.04998779296875,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022003600373,1.7815098729556673e-08,0.0011021825484931,-0.0456870160996913,0.0,0.0,0.0,-0.0136445043608546,60.0,8.973896026611328,-0.0,-8.282867014486328e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001035092573147,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001089997676899,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,8.050722681218758e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001090002333512,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0005170499207451,285.93560791015625,294.1499938964844,292.04998779296875,291.723388671875,294.0687255859375,292.04998779296875,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.7895217752084136e-08,0.001102868001908,-0.0458963178098201,0.0,0.0,0.0,-0.0136842252686619,60.0,8.967308044433594,-0.0,-8.293167752526642e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001035092573147,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001089997676899,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,8.050722681218758e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001090002333512,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0005170499207451,285.93560791015625,294.1499938964844,292.04998779296875,291.723388671875,294.0687255859375,292.04998779296875,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.7895217752084136e-08,0.001102868001908,-0.0458963178098201,0.0,0.0,0.0,-0.0136842252686619,60.0,8.967308044433594,-0.0,-8.293167752526642e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001035655441228,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001090590521926,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,8.055100624915212e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001090595033019,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0005173310637474,285.9461364746094,294.1499938964844,292.04998779296875,291.723388671875,294.03082275390625,292.04998779296875,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034848866984,1.796533943831946e-08,0.0011034669587388,-0.0460794977843761,0.0,0.0,0.0,-0.0137189850211143,60.0,8.96035099029541,-0.0,-8.302187382014382e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001035655441228,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001090590521926,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,8.055100624915212e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001090595033019,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0005173310637474,285.9461364746094,294.1499938964844,292.04998779296875,291.723388671875,294.03082275390625,292.04998779296875,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034848866984,1.796533943831946e-08,0.0011034669587388,-0.0460794977843761,0.0,0.0,0.0,-0.0137189850211143,60.0,8.96035099029541,-0.0,-8.302187382014382e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0001035952373058,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001090903169824,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,8.057410013861954e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001090907753678,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0005174793768674,285.9513854980469,294.1499938964844,292.04998779296875,291.723388671875,294.0116577148437,292.04998779296875,287.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038006050512,1.8002326740429453e-08,0.0011037825606763,-0.046176116913557,0.0,0.0,0.0,-0.013737317174673,60.0,8.956944465637207,-0.0,-8.306947307801239e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001036219618981,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0001091184676624,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,8.059488754952326e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0001091189187718,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0005176129052415,285.9566650390625,294.1499938964844,292.04998779296875,291.723388671875,293.9928283691406,292.04998779296875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085240513,1.8035620996670332e-08,0.0011040671961382,-0.0462630875408649,0.0,0.0,0.0,-0.0137538230046629,60.0,8.95337200164795,-0.0,-8.311233301583344e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001036716348608,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001091707817977,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,8.063352288445458e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001091712256311,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0005178609862923,285.9671630859375,294.1499938964844,292.04998779296875,291.723388671875,293.9554748535156,292.04998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046158615499,1.809750393988452e-08,0.0011045977007597,-0.0464247353374958,0.0,0.0,0.0,-0.0137845072895288,60.0,8.94601821899414,-0.0,-8.319201327822159e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001036716348608,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001091707817977,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,8.063352288445458e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001091712256311,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0005178609862923,285.9671630859375,294.1499938964844,292.04998779296875,291.723388671875,293.9554748535156,292.04998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046158615499,1.809750393988452e-08,0.0011045977007597,-0.0464247353374958,0.0,0.0,0.0,-0.0137845072895288,60.0,8.94601821899414,-0.0,-8.319201327822159e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001037106339936,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0001092118473025,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.06638490757905e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001092122911359,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0005180558073334,285.9776611328125,294.1499938964844,292.04998779296875,291.723388671875,293.9190368652344,292.04998779296875,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608019401476e-08,0.0011050126049667,-0.0465516224503517,0.0,0.0,0.0,-0.0138085857033729,60.0,8.938014030456543,-0.0,-8.325459788238734e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001037106339936,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0001092118473025,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.06638490757905e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001092122911359,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0005180558073334,285.9776611328125,294.1499938964844,292.04998779296875,291.723388671875,293.9190368652344,292.04998779296875,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608019401476e-08,0.0011050126049667,-0.0465516224503517,0.0,0.0,0.0,-0.0138085857033729,60.0,8.938014030456543,-0.0,-8.325459788238734e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001037443216773,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001092473321477,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,8.069004979915917e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0001092477687052,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0005182240856811,285.9881286621094,294.1499938964844,292.04998779296875,291.723388671875,293.8829650878906,292.04998779296875,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188044847988752e-08,0.0011053725611418,-0.0466612353920936,0.0,0.0,0.0,-0.0138293951749801,60.0,8.929679870605469,-0.0,-8.330867729000604e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001037443216773,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001092473321477,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,8.069004979915917e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0001092477687052,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0005182240856811,285.9881286621094,294.1499938964844,292.04998779296875,291.723388671875,293.8829650878906,292.04998779296875,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188044847988752e-08,0.0011053725611418,-0.0466612353920936,0.0,0.0,0.0,-0.0138293951749801,60.0,8.929679870605469,-0.0,-8.330867729000604e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001037590991472,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.000109262902697,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,8.070154581218958e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001092633319785,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0005182979512028,285.9985656738281,294.1499938964844,292.04998779296875,291.723388671875,293.8480834960937,292.04998779296875,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055468348786,1.8206447904844936e-08,0.0011055286740884,-0.046709306538105,0.0,0.0,0.0,-0.013838511891663,60.0,8.920076370239258,-0.0,-8.333240231195307e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001037590991472,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.000109262902697,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,8.070154581218958e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001092633319785,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0005182979512028,285.9985656738281,294.1499938964844,292.04998779296875,291.723388671875,293.8480834960937,292.04998779296875,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055468348786,1.8206447904844936e-08,0.0011055286740884,-0.046709306538105,0.0,0.0,0.0,-0.013838511891663,60.0,8.920076370239258,-0.0,-8.333240231195307e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,0.0001037672845995,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001092715174308,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,8.070791227510199e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0001092719467123,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0005183388129808,286.0037841796875,294.1499938964844,292.04998779296875,291.723388671875,293.8305969238281,292.04998779296875,287.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056335642933,1.8216631758605217e-08,0.0011056154035031,-0.0467359088361263,0.0,0.0,0.0,-0.0138435596600174,60.0,8.915318489074707,-0.0,-8.334552603628256e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.000103768754343,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001092730672098,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,8.070905460044742e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001092734892154,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.000518346147146,286.0090026855469,294.1499938964844,292.04998779296875,291.723388671875,293.8133850097656,292.04998779296875,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056488147005,1.821845607707928e-08,0.001105630537495,-0.046740673482418,0.0,0.0,0.0,-0.0138444611802697,60.0,8.910136222839355,-0.0,-8.33478779327379e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001037668189383,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001092710372176,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,8.070754847722128e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001092714519472,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0005183364846743,286.0144348144531,294.1499938964844,292.04998779296875,291.723388671875,293.7956237792969,292.04998779296875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056283256039,1.8216038455420858e-08,0.0011056100483983,-0.0467343591153621,0.0,0.0,0.0,-0.0138432634994387,60.0,8.904508590698242,-0.0,-8.334476575555527e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0001037645706674,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001092686725314,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,8.070580224739388e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.000109269094537,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0005183252505958,286.0194091796875,294.1499938964844,292.04998779296875,291.723388671875,293.7792358398437,292.04998779296875,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056071380153,1.82132406933988e-08,0.0011055888608098,-0.0467270463705062,0.0,0.0,0.0,-0.0138418907299637,60.0,8.899312973022461,-0.0,-8.334115619845761e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001037308029481,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001092331222025,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,8.067953604040667e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001092335296561,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0005181566230021,286.02978515625,294.1499938964844,292.04998779296875,291.723388671875,293.7464904785156,292.04998779296875,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052450863644,1.8171149918089213e-08,0.0011052269255742,-0.046617105603218,0.0,0.0,0.0,-0.0138210142031311,60.0,8.886334419250488,-0.0,-8.328689915515498e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001037308029481,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001092331222025,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,8.067953604040667e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001092335296561,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0005181566230021,286.02978515625,294.1499938964844,292.04998779296875,291.723388671875,293.7464904785156,292.04998779296875,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052450863644,1.8171149918089213e-08,0.0011052269255742,-0.046617105603218,0.0,0.0,0.0,-0.0138210142031311,60.0,8.886334419250488,-0.0,-8.328689915515498e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001036864559864,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001091864251065,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,8.064504072535783e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0001091868252842,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.000517935026437,286.04010009765625,294.1499938964844,292.04998779296875,291.723388671875,293.7142333984375,292.04998779296875,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047767475247,1.8115876798674435e-08,0.0011047585867345,-0.0464727245271205,0.0,0.0,0.0,-0.01379363425076,60.0,8.872513771057129,-0.0,-8.321568145674973e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001036864559864,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001091864251065,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,8.064504072535783e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0001091868252842,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.000517935026437,286.04010009765625,294.1499938964844,292.04998779296875,291.723388671875,293.7142333984375,292.04998779296875,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047767475247,1.8115876798674435e-08,0.0011047585867345,-0.0464727245271205,0.0,0.0,0.0,-0.01379363425076,60.0,8.872513771057129,-0.0,-8.321568145674973e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001036210524034,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001091175581677,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.059417450567707e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001091179583454,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0005176083650439,286.0503845214844,294.1499938964844,292.04998779296875,291.723388671875,293.6827087402344,292.04998779296875,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040803510695,1.803437221781224e-08,0.00110406242311,-0.0462598204612731,0.0,0.0,0.0,-0.0137532325461506,60.0,8.857178688049316,-0.0,-8.31107129783959e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001036210524034,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001091175581677,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.059417450567707e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001091179583454,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0005176083650439,286.0503845214844,294.1499938964844,292.04998779296875,291.723388671875,293.6827087402344,292.04998779296875,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040803510695,1.803437221781224e-08,0.00110406242311,-0.0462598204612731,0.0,0.0,0.0,-0.0137532325461506,60.0,8.857178688049316,-0.0,-8.31107129783959e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001035976820276,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001090929508791,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,8.057599916355684e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001090933510567,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0005174916586838,286.0555419921875,294.1499938964844,292.04998779296875,291.723388671875,293.6667785644531,292.04998779296875,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103833084926,1.8005250623787106e-08,0.0011038150405511,-0.0461837463080883,0.0,0.0,0.0,-0.0137388044968247,60.0,8.850089073181152,-0.0,-8.307323184908456e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0001035499590216,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001090426958398,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,8.053887722780928e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001090430887416,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0005172532401047,286.0606994628906,294.1499938964844,292.04998779296875,291.723388671875,293.6512145996094,292.04998779296875,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033173650503,1.7945769315019788e-08,0.0011032994370907,-0.0460283756256103,0.0,0.0,0.0,-0.0137092815712094,60.0,8.841634750366211,-0.0,-8.299669929101584e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001034377273754,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001089245197363,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,8.045158756431192e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.000108924905362,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0005166926421225,286.0709228515625,294.1499938964844,292.04998779296875,291.723388671875,293.6204833984375,292.04998779296875,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021251557394,1.7805914964696967e-08,0.0011021073441952,-0.045663021504879,0.0,0.0,0.0,-0.0136399688199162,60.0,8.823447227478027,-0.0,-8.28168680300223e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001034377273754,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001089245197363,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,8.045158756431192e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.000108924905362,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0005166926421225,286.0709228515625,294.1499938964844,292.04998779296875,291.723388671875,293.6204833984375,292.04998779296875,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021251557394,1.7805914964696967e-08,0.0011021073441952,-0.045663021504879,0.0,0.0,0.0,-0.0136399688199162,60.0,8.823447227478027,-0.0,-8.28168680300223e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001032787549775,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001087571217794,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,8.03279472165741e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001087575074052,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005158985732123,286.08111572265625,294.1499938964844,292.04998779296875,291.723388671875,293.5908203125,292.04998779296875,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004327097907,1.7607828084464927e-08,0.0011004151310771,-0.0451455153524875,0.0,0.0,0.0,-0.0135417766869068,60.0,8.801682472229004,-0.0,-8.25624937306202e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001032787549775,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001087571217794,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,8.03279472165741e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001087575074052,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005158985732123,286.08111572265625,294.1499938964844,292.04998779296875,291.723388671875,293.5908203125,292.04998779296875,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004327097907,1.7607828084464927e-08,0.0011004151310771,-0.0451455153524875,0.0,0.0,0.0,-0.0135417766869068,60.0,8.801682472229004,-0.0,-8.25624937306202e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001030837083817,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001085517360479,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,8.017623622436076e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001085521071217,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0005149242351762,286.0912170410156,294.1499938964844,292.04998779296875,291.723388671875,293.5620422363281,292.04998779296875,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983604006469,1.7364786941698185e-08,0.0010983430547639,-0.0445105135440826,0.0,0.0,0.0,-0.0134213212877511,60.0,8.776639938354492,-0.0,-8.22509207409894e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001030837083817,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001085517360479,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,8.017623622436076e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001085521071217,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0005149242351762,286.0912170410156,294.1499938964844,292.04998779296875,291.723388671875,293.5620422363281,292.04998779296875,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983604006469,1.7364786941698185e-08,0.0010983430547639,-0.0445105135440826,0.0,0.0,0.0,-0.0134213212877511,60.0,8.776639938354492,-0.0,-8.22509207409894e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001028474362101,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001083029346773,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.999246736289933e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001083032984752,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005137440166436,286.10125732421875,294.1499938964844,292.04998779296875,291.723388671875,293.53375244140625,292.04998779296875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958454804494,1.7070375335492827e-08,0.0010958283673971,-0.0437412336468696,0.0,0.0,0.0,-0.0132753839716315,60.0,8.74911117553711,-0.0,-8.187429756389977e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001028474362101,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001083029346773,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.999246736289933e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001083032984752,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005137440166436,286.10125732421875,294.1499938964844,292.04998779296875,291.723388671875,293.53375244140625,292.04998779296875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958454804494,1.7070375335492827e-08,0.0010958283673971,-0.0437412336468696,0.0,0.0,0.0,-0.0132753839716315,60.0,8.74911117553711,-0.0,-8.187429756389977e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001027275793603,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0001081767259165,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.989924779394642e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001081770897144,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0005131452926434,286.1062927246094,294.1499938964844,292.04998779296875,291.723388671875,293.5196533203125,292.04998779296875,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945693356916,1.6921031686933933e-08,0.0010945524554699,-0.043350975960493,0.0,0.0,0.0,-0.0132013531401753,60.0,8.73532485961914,-0.0,-8.168357368276703e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001025767196551,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.000108017862658,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.97819157014601e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0001080182264558,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0005123917362652,286.111328125,294.1499938964844,292.04998779296875,291.723388671875,293.505615234375,292.04998779296875,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929562849923,1.6733046948047562e-08,0.001092939521186,-0.0428597219288349,0.0,0.0,0.0,-0.0131081333383917,60.0,8.72089958190918,-0.0,-8.14438294582942e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
