time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982420,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001023657459882,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001077956985682,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,7.961782830534503e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001077960623661,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0005113378865644,286.1173095703125,294.1499938964844,292.04998779296875,291.723388671875,293.4889221191406,292.04998779296875,287.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907062096521,1.6470162123027876e-08,0.0010906897950917,-0.042172685265541,0.0,0.0,0.0,-0.0129778012633323,60.0,8.701416015625,-0.0,-8.110914961889648e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001021843563648,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001076046901289,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.94767402112484e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0001076050466508,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005104317679069,286.1212463378906,294.1499938964844,292.04998779296875,291.723388671875,293.4784851074219,292.04998779296875,287.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887730168178,1.6244140255139428e-08,0.0010887567186728,-0.0415819324553012,0.0,0.0,0.0,-0.0128657510504126,60.0,8.684469223022461,-0.0,-8.082194824510226e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001017561226035,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001071537408279,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,7.914366869954392e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001071540973498,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.000508292694576,286.131103515625,294.1499938964844,292.04998779296875,291.723388671875,293.4521484375,292.04998779296875,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842154733836,1.57105546350067e-08,0.0010841997573152,-0.0401871316134929,0.0,0.0,0.0,-0.0126012582331895,60.0,8.643694877624512,-0.0,-8.01459378863001e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001017561226035,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001071537408279,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,7.914366869954392e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001071540973498,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.000508292694576,286.131103515625,294.1499938964844,292.04998779296875,291.723388671875,293.4521484375,292.04998779296875,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842154733836,1.57105546350067e-08,0.0010841997573152,-0.0401871316134929,0.0,0.0,0.0,-0.0126012582331895,60.0,8.643694877624512,-0.0,-8.01459378863001e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001012841166811,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001066567056113,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,7.87765602581203e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001066570548573,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0005059349350631,286.140869140625,294.1499938964844,292.04998779296875,291.723388671875,293.4263916015625,292.04998779296875,287.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791869135573,1.5122433083547552e-08,0.0010791717795655,-0.0386495068669319,0.0,0.0,0.0,-0.0123097049072384,60.0,8.599699974060059,-0.0,-7.94041241647392e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001012841166811,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001066567056113,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,7.87765602581203e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001066570548573,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0005059349350631,286.140869140625,294.1499938964844,292.04998779296875,291.723388671875,293.4263916015625,292.04998779296875,287.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791869135573,1.5122433083547552e-08,0.0010791717795655,-0.0386495068669319,0.0,0.0,0.0,-0.0123097049072384,60.0,8.599699974060059,-0.0,-7.94041241647392e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001007663740892,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001061115035554,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.83738651080057e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001061118455254,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.000503348710481,286.15057373046875,294.1499938964844,292.04998779296875,291.723388671875,293.4012451171875,292.04998779296875,287.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736694093793,1.44773153465394e-08,0.0010736549738794,-0.0369625687599182,0.0,0.0,0.0,-0.0119898905977606,60.0,8.552525520324707,-0.0,-7.859438966306699e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001007663740892,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001061115035554,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.83738651080057e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001061118455254,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.000503348710481,286.15057373046875,294.1499938964844,292.04998779296875,291.723388671875,293.4012451171875,292.04998779296875,287.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736694093793,1.44773153465394e-08,0.0010736549738794,-0.0369625687599182,0.0,0.0,0.0,-0.0119898905977606,60.0,8.552525520324707,-0.0,-7.859438966306699e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001005049271043,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001058361885952,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,7.81705166446045e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001058365232893,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0005020427051931,286.1554260253906,294.1499938964844,292.04998779296875,291.723388671875,293.388671875,292.04998779296875,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708837071433,1.4151550153940208e-08,0.0010708695044741,-0.0361105911433696,0.0,0.0,0.0,-0.011828395538032,60.0,8.528998374938965,-0.0,-7.81870710397925e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001002244171104,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,0.000105540806544,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,7.795234705554321e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.000105541141238,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0005006415303796,286.1602783203125,294.1499938964844,292.04998779296875,291.723388671875,293.3760681152344,292.04998779296875,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678916005417,1.3802040399468753e-08,0.0010678777471184,-0.0351964347064495,0.0,0.0,0.0,-0.0116551127284765,60.0,8.504660606384277,-0.0,-7.775123833653198e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,9.963372576748952e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001049187849275,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.749292126391083e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,0.0001049191123456,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004976909258402,286.1698303222656,294.1499938964844,292.04998779296875,291.723388671875,293.35186767578125,292.04998779296875,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615959763526,1.3066045134735305e-08,0.0010615828214213,-0.0332711227238178,0.0,0.0,0.0,-0.0112902410328388,60.0,8.45183277130127,-0.0,-7.683745195663505e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,9.963372576748952e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001049187849275,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.749292126391083e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,0.0001049191123456,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004976909258402,286.1698303222656,294.1499938964844,292.04998779296875,291.723388671875,293.35186767578125,292.04998779296875,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615959763526,1.3066045134735305e-08,0.0010615828214213,-0.0332711227238178,0.0,0.0,0.0,-0.0112902410328388,60.0,8.45183277130127,-0.0,-7.683745195663505e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.903319005388768e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001042864023474,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.702583388891071e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001042867224896,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0004946910776197,286.1793212890625,294.1499938964844,292.04998779296875,291.723388671875,293.3282470703125,292.04998779296875,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551975574344,1.2317791231453157e-08,0.0010551852174103,-0.0313133671879768,0.0,0.0,0.0,-0.01091930270195,60.0,8.397371292114258,-0.0,-7.5913966668395e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.903319005388768e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001042864023474,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.702583388891071e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001042867224896,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0004946910776197,286.1793212890625,294.1499938964844,292.04998779296875,291.723388671875,293.3282470703125,292.04998779296875,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551975574344,1.2317791231453157e-08,0.0010551852174103,-0.0313133671879768,0.0,0.0,0.0,-0.01091930270195,60.0,8.397371292114258,-0.0,-7.5913966668395e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.842569852480663e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0001036466856021,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.655334047740325e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001036469984683,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004916565376333,286.1887512207031,294.1499938964844,292.04998779296875,291.723388671875,293.3051147460937,292.04998779296875,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487238178029,1.1560875812222092e-08,0.0010487121762707,-0.0293325912207365,0.0,0.0,0.0,-0.0105440635234117,60.0,8.34189224243164,-0.0,-7.49854649484405e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.842569852480663e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0001036466856021,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.655334047740325e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001036469984683,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004916565376333,286.1887512207031,294.1499938964844,292.04998779296875,291.723388671875,293.3051147460937,292.04998779296875,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487238178029,1.1560875812222092e-08,0.0010487121762707,-0.0293325912207365,0.0,0.0,0.0,-0.0105440635234117,60.0,8.34189224243164,-0.0,-7.49854649484405e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,9.781878907233477e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001030075800372,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.608129817526788e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001030078929034,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.00048862490803,286.1980895996094,294.1499938964844,292.04998779296875,291.723388671875,293.2824401855469,292.04998779296875,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422560153529,1.0804685146581504e-08,0.0010422451887279,-0.0273533724248409,0.0,0.0,0.0,-0.0101691829040646,60.0,8.28585433959961,-0.0,-7.406354995964648e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,9.781878907233477e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001030075800372,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.608129817526788e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001030078929034,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.00048862490803,286.1980895996094,294.1499938964844,292.04998779296875,291.723388671875,293.2824401855469,292.04998779296875,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422560153529,1.0804685146581504e-08,0.0010422451887279,-0.0273533724248409,0.0,0.0,0.0,-0.0101691829040646,60.0,8.28585433959961,-0.0,-7.406354995964648e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.75143993855454e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001026870522764,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,7.584455306641757e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001026873578666,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0004871044366154,286.2027587890625,294.1499938964844,292.04998779296875,291.723388671875,293.2711486816406,292.04998779296875,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390097741037,1.0425432961369552e-08,0.0010389994131401,-0.0263606160879135,0.0,0.0,0.0,-0.0099811572581529,60.0,8.257570266723633,-0.0,-7.360333142969466e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.721553942654282e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0001023723452817,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,7.561210804851726e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.000102372643596,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0004856115556322,286.2074279785156,294.1499938964844,292.04998779296875,291.723388671875,293.2599792480469,292.04998779296875,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358274448662,1.0053073040694473e-08,0.0010358174331486,-0.0253858212381601,0.0,0.0,0.0,-0.0097965719178318,60.0,8.229406356811523,-0.0,-7.315286865150483e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.682341624284164e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001019594201352,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,7.530711445724592e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001019597184495,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0004836528096348,286.21368408203125,294.1499938964844,292.04998779296875,291.723388671875,293.2451171875,292.04998779296875,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316513944417,9.564508296477925e-09,0.0010316418483853,-0.0241067111492156,0.0,0.0,0.0,-0.0095543805509805,60.0,8.191810607910156,-0.0,-7.2563913988688e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.664995013736188e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001017767572193,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,7.517220365116373e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001017770555336,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0004827863594982,286.21661376953125,294.1499938964844,292.04998779296875,291.723388671875,293.2384338378906,292.04998779296875,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298027191311,9.348386953433874e-09,0.0010297934059053,-0.023540848866105,0.0,0.0,0.0,-0.009447238408029,60.0,8.174849510192871,-0.0,-7.230414666992149e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.610753477318212e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001012055654427,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,7.475032180082053e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001012058564811,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0004800768510904,286.2257080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2174072265625,292.04998779296875,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240203700959,8.67256488845669e-09,0.0010240116389468,-0.0217712260782718,0.0,0.0,0.0,-0.0091121895238757,60.0,8.121771812438965,-0.0,-7.149484559931808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.610753477318212e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001012055654427,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,7.475032180082053e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001012058564811,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0004800768510904,286.2257080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2174072265625,292.04998779296875,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240203700959,8.67256488845669e-09,0.0010240116389468,-0.0217712260782718,0.0,0.0,0.0,-0.0091121895238757,60.0,8.121771812438965,-0.0,-7.149484559931808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.558777674101292e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001006582460831,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,7.434606231981888e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001006585298455,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.000477480556583,286.2347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.19683837890625,292.04998779296875,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184826096519,8.024987785404392e-09,0.0010184745769947,-0.0200753714889287,0.0,0.0,0.0,-0.008791159838438,60.0,8.070178985595703,-0.0,-7.072362961935141e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.558777674101292e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001006582460831,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,7.434606231981888e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001006585298455,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.000477480556583,286.2347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.19683837890625,292.04998779296875,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184826096519,8.024987785404392e-09,0.0010184745769947,-0.0200753714889287,0.0,0.0,0.0,-0.008791159838438,60.0,8.070178985595703,-0.0,-7.072362961935141e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.509250230621548e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001001367054414,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.396085129585117e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001001369819277,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.000475006585475,286.24371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.17681884765625,292.04998779296875,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132059687748,7.407921387425631e-09,0.0010131985181942,-0.0184592548757791,0.0,0.0,0.0,-0.0084852557629346,60.0,8.020380020141602,-0.0,-6.999263746365615e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.509250230621548e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001001367054414,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.396085129585117e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001001369819277,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.000475006585475,286.24371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.17681884765625,292.04998779296875,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132059687748,7.407921387425631e-09,0.0010131985181942,-0.0184592548757791,0.0,0.0,0.0,-0.0084852557629346,60.0,8.020380020141602,-0.0,-6.999263746365615e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.484437032369895e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.987541125155984e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,7.376785652013496e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,9.98756877379492e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004737671115435,286.2481689453125,294.1499938964844,292.04998779296875,291.723388671875,293.16680908203125,292.04998779296875,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105625260621,7.098770904434559e-09,0.0010105554247274,-0.0176495257765054,0.0,0.0,0.0,-0.0083319982513785,60.0,7.995529651641846,-0.0,-6.962783771768954e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.46132277022116e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,9.963200864149258e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,7.358808215940371e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.963228512788191e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0004726125043816,286.2526550292969,294.1499938964844,292.04998779296875,291.723388671875,293.1568603515625,292.04998779296875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080989450216,6.81078926589862e-09,0.0010080920765176,-0.0168952140957117,0.0,0.0,0.0,-0.0081892302259802,60.0,7.970982074737549,-0.0,-6.92888733055952e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.419856360182166e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.919534932123496e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.326556806219742e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.919562580762432e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0004705411556642,286.2615051269531,294.1499938964844,292.04998779296875,291.723388671875,293.1375427246094,292.04998779296875,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036794701591,6.294154530905871e-09,0.0010036731837317,-0.0155419176444411,0.0,0.0,0.0,-0.0079331053420901,60.0,7.925817012786865,-0.0,-6.868284430083804e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.419856360182166e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.919534932123496e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.326556806219742e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.919562580762432e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0004705411556642,286.2615051269531,294.1499938964844,292.04998779296875,291.723388671875,293.1375427246094,292.04998779296875,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036794701591,6.294154530905871e-09,0.0010036731837317,-0.0155419176444411,0.0,0.0,0.0,-0.0079331053420901,60.0,7.925817012786865,-0.0,-6.868284430083804e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.381520794704556e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.879165736492725e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.296739931916818e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.879192657535896e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0004686262109316,286.2702941894531,294.1499938964844,292.04998779296875,291.723388671875,293.11883544921875,292.04998779296875,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995955042541,5.816528148017141e-09,0.000999589683488,-0.0142907248809933,0.0,0.0,0.0,-0.0076963291503489,60.0,7.88372278213501,-0.0,-6.812494035557394e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.381520794704556e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.879165736492725e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.296739931916818e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.879192657535896e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0004686262109316,286.2702941894531,294.1499938964844,292.04998779296875,291.723388671875,293.11883544921875,292.04998779296875,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995955042541,5.816528148017141e-09,0.000999589683488,-0.0142907248809933,0.0,0.0,0.0,-0.0076963291503489,60.0,7.88372278213501,-0.0,-6.812494035557394e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,9.346364822704344e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.842145664151758e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,7.269396155606955e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.842171857599168e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0004668701149057,286.27899169921875,294.1499938964844,292.04998779296875,291.723388671875,293.1004943847656,292.04998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958498412743,5.378522960342025e-09,0.0009958444861695,-0.0131432665511965,0.0,0.0,0.0,-0.0074791917577385,60.0,7.844078063964844,-0.0,-6.761531778920471e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,9.346364822704344e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.842145664151758e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,7.269396155606955e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.842171857599168e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0004668701149057,286.27899169921875,294.1499938964844,292.04998779296875,291.723388671875,293.1004943847656,292.04998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958498412743,5.378522960342025e-09,0.0009958444861695,-0.0131432665511965,0.0,0.0,0.0,-0.0074791917577385,60.0,7.844078063964844,-0.0,-6.761531778920471e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.31490067159757e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.809013135964052e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,7.244924199767411e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.809039329411462e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004652984207496,286.2876892089844,294.1499938964844,292.04998779296875,291.723388671875,293.0825500488281,292.04998779296875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924975456669,4.986520085736856e-09,0.0009924925398081,-0.0121162785217165,0.0,0.0,0.0,-0.0072848596610128,60.0,7.8069539070129395,-0.0,-6.716084044455783e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.31490067159757e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.809013135964052e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,7.244924199767411e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.809039329411462e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004652984207496,286.2876892089844,294.1499938964844,292.04998779296875,291.723388671875,293.0825500488281,292.04998779296875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924975456669,4.986520085736856e-09,0.0009924925398081,-0.0121162785217165,0.0,0.0,0.0,-0.0072848596610128,60.0,7.8069539070129395,-0.0,-6.716084044455783e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.29860834730789e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.791856427909806e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,7.232252391986549e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.791881893761456e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0004644845612347,286.2920227050781,294.1499938964844,292.04998779296875,291.723388671875,293.0736083984375,292.04998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907600469887,4.783528684271232e-09,0.0009907552739605,-0.0115844588726758,0.0,0.0,0.0,-0.0071842204779386,60.0,7.788271903991699,-0.0,-6.692609844094477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
