time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984760,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.28495719563216e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.777481318451464e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,7.221634587040171e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,9.777506784303114e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0004638026584871,286.2963562011719,294.1499938964844,292.04998779296875,291.723388671875,293.0646667480469,292.04998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893069509416,4.613451398682855e-09,0.0009893022943288,-0.0111388601362705,0.0,0.0,0.0,-0.0070999125018715,60.0,7.770105838775635,-0.0,-6.672973285049012e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.266190318157896e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,9.75771908997558e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.207038288470358e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,9.75774455582723e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.000462865224108,286.30291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.0512390136719,292.04998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873057715594,4.379636209250748e-09,0.0009873013477772,-0.0105262640863657,0.0,0.0,0.0,-0.0069839926436543,60.0,7.744500637054443,-0.0,-6.646025241252573e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.261868399335071e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.75316870608367e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.203676796052605e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.753193444339558e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0004626493609976,286.3049621582031,294.1499938964844,292.04998779296875,291.723388671875,293.0472412109375,292.04998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868449997156,4.325795277537736e-09,0.0009868406923487,-0.0103851975873112,0.0,0.0,0.0,-0.006957299541682,60.0,7.7379469871521,-0.0,-6.639827176968538e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.242887608706952e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.733180922921748e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.188914605649188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.733206388773397e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004617012455128,286.3135070800781,294.1499938964844,292.04998779296875,291.723388671875,293.0303649902344,292.04998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848229819908,4.089317773292578e-09,0.0009848189074546,-0.0097656100988388,0.0,0.0,0.0,-0.0068400693126022,60.0,7.709961891174316,-0.0,-6.612640390812885e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.242887608706952e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.733180922921748e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.188914605649188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.733206388773397e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0004617012455128,286.3135070800781,294.1499938964844,292.04998779296875,291.723388671875,293.0303649902344,292.04998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848229819908,4.089317773292578e-09,0.0009848189074546,-0.0097656100988388,0.0,0.0,0.0,-0.0068400693126022,60.0,7.709961891174316,-0.0,-6.612640390812885e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.223476808983833e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.71274057519622e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.173816993599758e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.71276531345211e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0004607316222973,286.3220520019531,294.1499938964844,292.04998779296875,291.723388671875,293.0133972167969,292.04998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827541653066,3.8474787800169e-09,0.000982750323601,-0.0091319624334573,0.0,0.0,0.0,-0.0067201759666204,60.0,7.6813883781433105,-0.0,-6.584895118066926e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.223476808983833e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.71274057519622e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.173816993599758e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.71276531345211e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0004607316222973,286.3220520019531,294.1499938964844,292.04998779296875,291.723388671875,293.0133972167969,292.04998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827541653066,3.8474787800169e-09,0.000982750323601,-0.0091319624334573,0.0,0.0,0.0,-0.0067201759666204,60.0,7.6813883781433105,-0.0,-6.584895118066926e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.211777069140226e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.700420923763886e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,7.164716953411698e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.700444934424012e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0004601471882779,286.3305358886719,294.1499938964844,292.04998779296875,291.723388671875,292.9970092773437,292.04998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815077064558,3.701712492087949e-09,0.0009815039811655,-0.0087500317022204,0.0,0.0,0.0,-0.0066479141823947,60.0,7.658514499664307,-0.0,-6.56819949540477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.211777069140226e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.700420923763886e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,7.164716953411698e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.700444934424012e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0004601471882779,286.3305358886719,294.1499938964844,292.04998779296875,291.723388671875,292.9970092773437,292.04998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815077064558,3.701712492087949e-09,0.0009815039811655,-0.0087500317022204,0.0,0.0,0.0,-0.0066479141823947,60.0,7.658514499664307,-0.0,-6.56819949540477e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.205345850205048e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,9.693648462416604e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,7.159714732551947e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.693672473076732e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0004598259401973,286.3348083496094,294.1499938964844,292.04998779296875,291.723388671875,292.98883056640625,292.0499572753906,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808222530409,3.621588806623776e-09,0.0009808186441659,-0.0085400948300957,0.0,0.0,0.0,-0.0066081923432648,60.0,7.646621227264404,-0.0,-6.559031362485257e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,9.201537613989784e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.689637954579666e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,7.156752690207213e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.689661965239792e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0004596356884576,286.3390197753906,294.1499938964844,292.04998779296875,291.723388671875,292.9807434082031,292.0499572753906,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804173605516,3.574134321837618e-09,0.0009804137516766,-0.0084157539531588,0.0,0.0,0.0,-0.0065846717916429,60.0,7.636650562286377,-0.0,-6.553604237069521e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.196611063089222e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.684450924396516e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.152921170927584e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.68447420746088e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0004593896155711,286.34747314453125,294.1499938964844,292.04998779296875,291.723388671875,292.9649658203125,292.05010986328125,287.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798909304663,3.5127558639658223e-09,0.0009798874380066,-0.0082549313083291,0.0,0.0,0.0,-0.0065542366355657,60.0,7.619600296020508,-0.0,-6.546589048639363e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.196611063089222e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.684450924396516e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.152921170927584e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.68447420746088e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0004593896155711,286.34747314453125,294.1499938964844,292.04998779296875,291.723388671875,292.9649658203125,292.05010986328125,287.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798909304663,3.5127558639658223e-09,0.0009798874380066,-0.0082549313083291,0.0,0.0,0.0,-0.0065542366355657,60.0,7.619600296020508,-0.0,-6.546589048639363e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.19360900297761e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.681290248408914e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,7.150586316129193e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.68131353147328e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0004592396726366,286.3558959960937,294.1499938964844,292.04998779296875,291.723388671875,292.9492492675781,292.05010986328125,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795712539926,3.475355558890669e-09,0.0009795677615329,-0.0081569347530603,0.0,0.0,0.0,-0.0065356958657503,60.0,7.603217124938965,-0.0,-6.5423158446265e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.19360900297761e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.681290248408914e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,7.150586316129193e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.68131353147328e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0004592396726366,286.3558959960937,294.1499938964844,292.04998779296875,291.723388671875,292.9492492675781,292.05010986328125,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795712539926,3.475355558890669e-09,0.0009795677615329,-0.0081569347530603,0.0,0.0,0.0,-0.0065356958657503,60.0,7.603217124938965,-0.0,-6.5423158446265e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.194826270686464e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.682572272140531e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,7.151532918214798e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.682594827609135e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004593004705384,286.36431884765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9339294433594,292.0504150390625,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797004749998,3.4905163204257406e-09,0.0009796969825401,-0.0081966593861579,0.0,0.0,0.0,-0.0065432097762823,60.0,7.591872692108154,-0.0,-6.544047437273548e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.194826270686464e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.682572272140531e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,7.151532918214798e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.682594827609135e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004593004705384,286.36431884765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9339294433594,292.0504150390625,287.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797004749998,3.4905163204257406e-09,0.0009796969825401,-0.0081966593861579,0.0,0.0,0.0,-0.0065432097762823,60.0,7.591872692108154,-0.0,-6.544047437273548e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.198219049721956e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.686144767329095e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.154171908041462e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.6861673227977e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0004594699421431,286.3727111816406,294.1499938964844,292.05419921875,291.7275695800781,292.9189758300781,292.05108642578125,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800617117434,3.532780512571776e-09,0.0009800582192838,-0.0083074010908603,0.0,0.0,0.0,-0.0065641612745821,60.0,7.584912776947021,-0.0,-6.548877706791245e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.198219049721956e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.686144767329095e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.154171908041462e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.6861673227977e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0004594699421431,286.3727111816406,294.1499938964844,292.05419921875,291.7275695800781,292.9189758300781,292.05108642578125,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800617117434,3.532780512571776e-09,0.0009800582192838,-0.0083074010908603,0.0,0.0,0.0,-0.0065641612745821,60.0,7.584912776947021,-0.0,-6.548877706791245e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.200290514854714e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.68832682701759e-05,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.155782805057243e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.688349382486194e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004595734353642,286.3768920898437,294.1499938964844,292.0565185546875,291.7298278808594,292.9114990234375,292.0513610839844,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802844142541,3.5585920876712862e-09,0.0009802809217944,-0.0083750300109386,0.0,0.0,0.0,-0.0065769669599831,60.0,7.582149505615234,-0.0,-6.551827880230121e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.20346355997026e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.691667946754023e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.158250809879974e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,9.691690502222627e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004597319348249,286.381103515625,294.1499938964844,292.0592956542969,291.73260498046875,292.9042358398437,292.05194091796875,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806220186874,3.59812091232925e-09,0.0009806184098124,-0.0084786042571067,0.0,0.0,0.0,-0.0065965605899691,60.0,7.581755638122559,-0.0,-6.556347642572291e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,9.209174459101632e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,9.697682253317907e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.162692782003433e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.697704808786511e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.000460017210571,286.3881225585937,294.1499938964844,292.06500244140625,291.7382507324219,292.8920593261719,292.05303955078125,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812291245907,3.669267778505514e-09,0.0009812253993004,-0.0086650224402546,0.0,0.0,0.0,-0.0066318241879343,60.0,7.581992149353027,-0.0,-6.564486199067687e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.210667485604064e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.699254587758332e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.163854024838656e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.699276415631176e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0004600917745847,286.38946533203125,294.1499938964844,292.06622314453125,291.7394714355469,292.8898620605469,292.0535888671875,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813879150897,3.6878671227924542e-09,0.0009813841897994,-0.0087137566879391,0.0,0.0,0.0,-0.0066410433501005,60.0,7.583113670349121,-0.0,-6.566614985104027e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.220090578310192e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.709176811156794e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,7.171182369347662e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,9.709199366625398e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004605624708347,286.3977966308594,294.1499938964844,292.0749206542969,291.74810791015625,292.8759460449219,292.0562438964844,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823923464864,3.805257886568825e-09,0.0009823885047808,-0.0090213390067219,0.0,0.0,0.0,-0.0066992416977882,60.0,7.589982986450195,-0.0,-6.580057032579134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.220090578310192e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.709176811156794e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,7.171182369347662e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,9.709199366625398e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004605624708347,286.3977966308594,294.1499938964844,292.0749206542969,291.74810791015625,292.8759460449219,292.0562438964844,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823923464864,3.805257886568825e-09,0.0009823885047808,-0.0090213390067219,0.0,0.0,0.0,-0.0066992416977882,60.0,7.589982986450195,-0.0,-6.580057032579134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.230784053215756e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.720438538352028e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.179500244092196e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.72046036622487e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0004610966425389,286.4061584472656,294.1499938964844,292.0852355957031,291.7583312988281,292.8623046875,292.0596923828125,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835312375798,3.938486425880683e-09,0.0009835272794589,-0.0093704164028167,0.0,0.0,0.0,-0.0067652869038283,60.0,7.599945545196533,-0.0,-6.595329438141563e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.230784053215756e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.720438538352028e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.179500244092196e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.72046036622487e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0004610966425389,286.4061584472656,294.1499938964844,292.0852355957031,291.7583312988281,292.8623046875,292.0596923828125,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835312375798,3.938486425880683e-09,0.0009835272794589,-0.0093704164028167,0.0,0.0,0.0,-0.0067652869038283,60.0,7.599945545196533,-0.0,-6.595329438141563e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.244313696399332e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.73468559095636e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,7.190022733993828e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.734707418829204e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0004617724625859,286.4144897460937,294.1499938964844,292.0971069335937,291.7701110839844,292.84967041015625,292.06646728515625,287.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849729249253,4.107040041390064e-09,0.0009849688503891,-0.0098120449110865,0.0,0.0,0.0,-0.006848847027868,60.0,7.618044853210449,-0.0,-6.614676095750839e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.244313696399332e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.73468559095636e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,7.190022733993828e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.734707418829204e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0004617724625859,286.4144897460937,294.1499938964844,292.0971069335937,291.7701110839844,292.84967041015625,292.06646728515625,287.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849729249253,4.107040041390064e-09,0.0009849688503891,-0.0098120449110865,0.0,0.0,0.0,-0.006848847027868,60.0,7.618044853210449,-0.0,-6.614676095750839e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.250205766875295e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.740890527609736e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.194605859695002e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,9.740912355482578e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0004620667896233,286.41864013671875,294.1499938964844,292.10357666015625,291.7765197753906,292.8431701660156,292.0690612792969,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856021497398,4.180450208224329e-09,0.0009855979587882,-0.0100043853744864,0.0,0.0,0.0,-0.006885246373713,60.0,7.6254191398620605,-0.0,-6.623110948567047e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.257832425646484e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.748921729624271e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,7.200537220342085e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.748942829901353e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000462447758764,286.4227905273437,294.1499938964844,292.1103820800781,291.78326416015625,292.83721923828125,292.07354736328125,287.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864135645329,4.275459986047281e-09,0.000986409257166,-0.0102533185854554,0.0,0.0,0.0,-0.0069323414936661,60.0,7.636970520019531,-0.0,-6.634036253672093e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.272384340874852e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.764245623955504e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.211855700006709e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.764266724232584e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004631746560335,286.4311218261719,294.1499938964844,292.125,291.7977600097656,292.82501220703125,292.08123779296875,287.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879632852971,4.4567567414333115e-09,0.0009879588615149,-0.0107283229008317,0.0,0.0,0.0,-0.0070222145877778,60.0,7.657855987548828,-0.0,-6.65490773599231e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.272384340874852e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.764245623955504e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.211855700006709e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.764266724232584e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004631746560335,286.4311218261719,294.1499938964844,292.125,291.7977600097656,292.82501220703125,292.08123779296875,287.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879632852971,4.4567567414333115e-09,0.0009879588615149,-0.0107283229008317,0.0,0.0,0.0,-0.0070222145877778,60.0,7.657855987548828,-0.0,-6.65490773599231e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.28884037421085e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.781575499800964e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.224654837045819e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.781595872482284e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0004639966646209,286.4394226074219,294.1499938964844,292.1408386230469,291.8134460449219,292.81378173828125,292.0924377441406,287.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897170821204,4.661776742409529e-09,0.0009897124255076,-0.011265474371612,0.0,0.0,0.0,-0.0071238544769585,60.0,7.685475349426269,-0.0,-6.678549624439256e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.28884037421085e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.781575499800964e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.224654837045819e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.781595872482284e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0004639966646209,286.4394226074219,294.1499938964844,292.1408386230469,291.8134460449219,292.81378173828125,292.0924377441406,287.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897170821204,4.661776742409529e-09,0.0009897124255076,-0.011265474371612,0.0,0.0,0.0,-0.0071238544769585,60.0,7.685475349426269,-0.0,-6.678549624439256e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.304887498728932e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.798473911359906e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.237136014737189e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.798494284041226e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0004647982714232,286.4477233886719,294.1499938964844,292.15777587890625,291.83026123046875,292.8024597167969,292.1029357910156,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914264082908,4.861700819702719e-09,0.0009914215188473,-0.0117892678827047,0.0,0.0,0.0,-0.0072229630313813,60.0,7.712221145629883,-0.0,-6.701645105522402e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.304887498728932e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.798473911359906e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.237136014737189e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.798494284041226e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0004647982714232,286.4477233886719,294.1499938964844,292.15777587890625,291.83026123046875,292.8024597167969,292.1029357910156,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914264082908,4.861700819702719e-09,0.0009914215188473,-0.0117892678827047,0.0,0.0,0.0,-0.0072229630313813,60.0,7.712221145629883,-0.0,-6.701645105522402e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,9.322433470515534e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.816950478125364e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.250782800838351e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.816970850806685e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0004656747041735,286.4560241699219,294.1499938964844,292.1757202148437,291.8480529785156,292.791748046875,292.1162109375,287.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932967368513,5.080295739645635e-09,0.0009932916145771,-0.0123619632795453,0.0,0.0,0.0,-0.0073313345201313,60.0,7.743352890014648,-0.0,-6.726942558543669e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,9.322433470515534e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.816950478125364e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.250782800838351e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.816970850806685e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0004656747041735,286.4560241699219,294.1499938964844,292.1757202148437,291.8480529785156,292.791748046875,292.1162109375,287.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932967368513,5.080295739645635e-09,0.0009932916145771,-0.0123619632795453,0.0,0.0,0.0,-0.0073313345201313,60.0,7.743352890014648,-0.0,-6.726942558543669e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
