time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987100,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.331030014436692e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,9.82600322458893e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,7.257468678290024e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.82602359727025e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0004661041311919,286.46014404296875,294.1499938964844,292.1850280761719,291.8572998046875,292.7865905761719,292.12310791015625,287.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187396290295965e-09,0.0009942081524059,-0.0126425512135028,0.0,0.0,0.0,-0.0073844320140779,60.0,7.759823799133301,-0.0,-6.739354319051928e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,9.339967073174194e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.835415403358638e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.264420128194615e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.835435048444197e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,0.0004665505839511,286.4642944335937,294.1499938964844,292.1945495605469,291.8667297363281,292.7817687988281,292.1310729980469,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.2987472187737694e-09,0.0009951597312465,-0.0129342731088399,0.0,0.0,0.0,-0.0074396305717527,60.0,7.777631759643555,-0.0,-6.752270564902575e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.356315422337502e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.852631046669558e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,7.277135591721162e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.852650691755116e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0004673672083299,286.471923828125,294.1499938964844,292.21258544921875,291.8846130371094,292.7728576660156,292.1454467773437,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969066595658,5.502424738068612e-09,0.0009969011880457,-0.0134678659960627,0.0,0.0,0.0,-0.0075406013056635,60.0,7.810135841369629,-0.0,-6.775928795832442e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.35774005483836e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.85413062153384e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,7.278243720065802e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.85415099421516e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0004674383671954,286.4725646972656,294.1499938964844,292.2142028808594,291.8861999511719,292.7720947265625,292.14666748046875,287.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970582323148,5.5201700988050115e-09,0.0009970527607947,-0.0135143548250198,0.0,0.0,0.0,-0.0075493976473808,60.0,7.812962055206299,-0.0,-6.77799221193709e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.376830712426454e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,9.874234820017592e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,7.293091766769066e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.87425446510315e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004683919833041,286.4808654785156,294.1499938964844,292.2345275878906,291.9063720703125,292.76318359375,292.1648864746094,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990923572331,5.758015841905717e-09,0.000999086536467,-0.0141374440863728,0.0,0.0,0.0,-0.0076673082076013,60.0,7.851707935333252,-0.0,-6.80567566746504e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.376830712426454e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,9.874234820017592e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,7.293091766769066e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.87425446510315e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004683919833041,286.4808654785156,294.1499938964844,292.2345275878906,291.9063720703125,292.76318359375,292.1648864746094,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990923572331,5.758015841905717e-09,0.000999086536467,-0.0141374440863728,0.0,0.0,0.0,-0.0076673082076013,60.0,7.851707935333252,-0.0,-6.80567566746504e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.395314555149524e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.893698734231292e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.30746760382317e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.893718379316851e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0004693152732215,286.4891357421875,294.1499938964844,292.25543212890625,291.9270935058594,292.75439453125,292.18280029296875,287.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.9882938607813685e-09,0.0010010550031438,-0.0147406952455639,0.0,0.0,0.0,-0.0077814636752009,60.0,7.890353202819824,-0.0,-6.832532051248563e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.395314555149524e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.893698734231292e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.30746760382317e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.893718379316851e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0004693152732215,286.4891357421875,294.1499938964844,292.25543212890625,291.9270935058594,292.75439453125,292.18280029296875,287.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.9882938607813685e-09,0.0010010550031438,-0.0147406952455639,0.0,0.0,0.0,-0.0077814636752009,60.0,7.890353202819824,-0.0,-6.832532051248563e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.416227112524211e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.915720875142142e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,7.323733007069677e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.9157405202277e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004703598970081,286.4974060058594,294.1499938964844,292.2768249511719,291.94830322265625,292.7460021972656,292.2022705078125,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.24884055611119e-09,0.0010032854042947,-0.015423216857016,0.0,0.0,0.0,-0.0079106399789452,60.0,7.931714057922363,-0.0,-6.862981649646829e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.416227112524211e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.915720875142142e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,7.323733007069677e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.9157405202277e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004703598970081,286.4974060058594,294.1499938964844,292.2768249511719,291.94830322265625,292.7460021972656,292.2022705078125,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.24884055611119e-09,0.0010032854042947,-0.015423216857016,0.0,0.0,0.0,-0.0079106399789452,60.0,7.931714057922363,-0.0,-6.862981649646829e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,9.425809548702092e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,9.925812628353016e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.331186498049647e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.925831545842811e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0004708385968115,286.50152587890625,294.1499938964844,292.28765869140625,291.95904541015625,292.7420654296875,292.21240234375,287.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368230387465701e-09,0.0010043057845905,-0.0157359614968299,0.0,0.0,0.0,-0.0079698245972394,60.0,7.95286750793457,-0.0,-6.876957314716492e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,9.435763058718294e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.936293645296246e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.338928116951138e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.936312562786044e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004713357775472,286.50567626953125,294.1499938964844,292.298583984375,291.9698791503906,292.73834228515625,292.22314453125,287.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492232973442924e-09,0.0010053644655272,-0.0160607863217592,0.0,0.0,0.0,-0.0080312890931963,60.0,7.974679470062256,-0.0,-6.891488624205523e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.45518768276088e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.956748544937e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,7.354035915341228e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.956767462426797e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004723060701508,286.513916015625,294.1499938964844,292.3205871582031,291.99169921875,292.7312927246094,292.2450561523437,287.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.7342398324399255e-09,0.0010074344463646,-0.0166947059333324,0.0,0.0,0.0,-0.0081512657925486,60.0,8.01876163482666,-0.0,-6.91989114898206e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.45518768276088e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.956748544937e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,7.354035915341228e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.956767462426797e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004723060701508,286.513916015625,294.1499938964844,292.3205871582031,291.99169921875,292.7312927246094,292.2450561523437,287.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.7342398324399255e-09,0.0010074344463646,-0.0166947059333324,0.0,0.0,0.0,-0.0081512657925486,60.0,8.01876163482666,-0.0,-6.91989114898206e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.473430691286922e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.97595998342149e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.368224760284647e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.975978173315524e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004732173401862,286.5221862792969,294.1499938964844,292.3427734375,292.0137023925781,292.7248229980469,292.2676086425781,287.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093848686665,6.961524245951978e-09,0.0010093778837472,-0.0172900427132844,0.0,0.0,0.0,-0.0082639399915933,60.0,8.062941551208496,-0.0,-6.946618924530412e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.473430691286922e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.97595998342149e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.368224760284647e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.975978173315524e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004732173401862,286.5221862792969,294.1499938964844,292.3427734375,292.0137023925781,292.7248229980469,292.2676086425781,287.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093848686665,6.961524245951978e-09,0.0010093778837472,-0.0172900427132844,0.0,0.0,0.0,-0.0082639399915933,60.0,8.062941551208496,-0.0,-6.946618924530412e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.49148743529804e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.994974971050397e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.382268813671544e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.994993160944432e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0004741193260997,286.5304260253906,294.1499938964844,292.364990234375,292.0357360839844,292.71844482421875,292.2901916503906,287.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113104945048,7.186492290145452e-09,0.0010113032767549,-0.0178792923688888,0.0,0.0,0.0,-0.0083754742518067,60.0,8.107129096984863,-0.0,-6.973125010745207e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.49148743529804e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.994974971050397e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.382268813671544e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.994993160944432e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0004741193260997,286.5304260253906,294.1499938964844,292.364990234375,292.0357360839844,292.71844482421875,292.2901916503906,287.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113104945048,7.186492290145452e-09,0.0010113032767549,-0.0178792923688888,0.0,0.0,0.0,-0.0083754742518067,60.0,8.107129096984863,-0.0,-6.973125010745207e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,9.506566857453436e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0001001085474854,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.393997657345608e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0001001087293843,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0004748725914396,286.5386657714844,294.1499938964844,292.3871765136719,292.0577392578125,292.7125549316406,292.31317138671875,287.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129148140549,7.374363342194101e-09,0.0010129074798896,-0.0183713659644126,0.0,0.0,0.0,-0.0084685990586876,60.0,8.150075912475586,-0.0,-6.995299628442808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,9.506566857453436e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0001001085474854,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.393997657345608e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0001001087293843,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0004748725914396,286.5386657714844,294.1499938964844,292.3871765136719,292.0577392578125,292.7125549316406,292.31317138671875,287.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129148140549,7.374363342194101e-09,0.0010129074798896,-0.0183713659644126,0.0,0.0,0.0,-0.0084685990586876,60.0,8.150075912475586,-0.0,-6.995299628442808e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.514282282907516e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001001897981041,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,7.399998867185786e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.000100189980003,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0004752580134663,286.54278564453125,294.1499938964844,292.3982238769531,292.06866455078125,292.7098083496094,292.32476806640625,287.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013737055473,7.470490892558246e-09,0.0010137296048924,-0.018623137846589,0.0,0.0,0.0,-0.0085162548348307,60.0,8.171630859375,-0.0,-7.006659075159406e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.520760067971425e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001002580102067,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.405036740237847e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0001002581848297,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0004755815607495,286.546875,294.1499938964844,292.4092102050781,292.0795593261719,292.7073974609375,292.3363647460937,287.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144272819161,7.551191671950619e-09,0.0010144198313355,-0.018834501504898,0.0,0.0,0.0,-0.0085562616586685,60.0,8.192496299743652,-0.0,-7.0162023746434e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.533440606901422e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0001003915458568,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,7.414899300783873e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001003917204798,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0004762150056194,286.5551147460937,294.1499938964844,292.4309387207031,292.10113525390625,292.7026672363281,292.35943603515625,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157813085243,7.709180849246877e-09,0.0010157735086977,-0.0192482825368642,0.0,0.0,0.0,-0.0086345979943871,60.0,8.233848571777344,-0.0,-7.03490456999134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.533440606901422e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0001003915458568,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,7.414899300783873e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001003917204798,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0004762150056194,286.5551147460937,294.1499938964844,292.4309387207031,292.10113525390625,292.7026672363281,292.35943603515625,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157813085243,7.709180849246877e-09,0.0010157735086977,-0.0192482825368642,0.0,0.0,0.0,-0.0086345979943871,60.0,8.233848571777344,-0.0,-7.03490456999134e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.543979103909804e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001005025187623,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,7.42309566703625e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001005026933853,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0004767414066009,286.56329345703125,294.1499938964844,292.45233154296875,292.1223449707031,292.6982421875,292.382568359375,287.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474047782209e-09,0.001016893889755,-0.0195921417325735,0.0,0.0,0.0,-0.0086996741592884,60.0,8.273839950561523,-0.0,-7.050465455904489e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.543979103909804e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001005025187623,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,7.42309566703625e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001005026933853,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0004767414066009,286.56329345703125,294.1499938964844,292.45233154296875,292.1223449707031,292.6982421875,292.382568359375,287.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474047782209e-09,0.001016893889755,-0.0195921417325735,0.0,0.0,0.0,-0.0086996741592884,60.0,8.273839950561523,-0.0,-7.050465455904489e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,9.552403935231268e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001005912345135,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.429648394463584e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001005914091365,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004771622188854,286.5715026855469,294.1499938964844,292.4732360839844,292.14306640625,292.6943359375,292.4052124023437,287.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178000666201,7.945430091638173e-09,0.0010177920339629,-0.0198670160025358,0.0,0.0,0.0,-0.0087517080828547,60.0,8.31167984008789,-0.0,-7.062917006805949e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,9.552403935231268e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001005912345135,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.429648394463584e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001005914091365,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004771622188854,286.5715026855469,294.1499938964844,292.4732360839844,292.14306640625,292.6943359375,292.4052124023437,287.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178000666201,7.945430091638173e-09,0.0010177920339629,-0.0198670160025358,0.0,0.0,0.0,-0.0087517080828547,60.0,8.31167984008789,-0.0,-7.062917006805949e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.558141027810052e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001006516540655,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,7.434110739268363e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001006518286885,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004774488334078,286.57965087890625,294.1499938964844,292.4935607910156,292.1632385253906,292.69097900390625,292.4272766113281,287.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018411014229,8.016911579034058e-09,0.0010184029815718,-0.0200542211532592,0.0,0.0,0.0,-0.0087871430441737,60.0,8.346647262573242,-0.0,-7.071403729241865e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.558141027810052e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001006516540655,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,7.434110739268363e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001006518286885,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004774488334078,286.57965087890625,294.1499938964844,292.4935607910156,292.1632385253906,292.69097900390625,292.4272766113281,287.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018411014229,8.016911579034058e-09,0.0010184029815718,-0.0200542211532592,0.0,0.0,0.0,-0.0087871430441737,60.0,8.346647262573242,-0.0,-7.071403729241865e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.560678154230118e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001006783713819,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.436083978973329e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0001006785460049,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0004775755514856,286.583740234375,294.1499938964844,292.50347900390625,292.1730651855469,292.6893615722656,292.4382629394531,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018680864945,8.048517408099087e-09,0.0010186727158725,-0.0201369933784008,0.0,0.0,0.0,-0.0088028088212013,60.0,8.363776206970215,-0.0,-7.075158237057624e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.562104241922498e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001006933889584,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.43719283491373e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001006935635814,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0004776467976626,286.5877990722656,294.1499938964844,292.5132141113281,292.1827087402344,292.6878967285156,292.44891357421875,287.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188323212787,8.066280976493091e-09,0.0010188242886215,-0.0201835148036479,0.0,0.0,0.0,-0.0088116135448217,60.0,8.379647254943848,-0.0,-7.077268548982829e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.564045467413962e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001007138343993,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.438702596118674e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0001007140017463,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0004777437425218,286.595947265625,294.1499938964844,292.53204345703125,292.2013854980469,292.6852111816406,292.4698791503906,287.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190419852733,8.090464298504685e-09,0.0010190339526161,-0.0202468466013669,0.0,0.0,0.0,-0.0088236164301633,60.0,8.409873962402344,-0.0,-7.080141983806243e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.564045467413962e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001007138343993,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.438702596118674e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0001007140017463,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0004777437425218,286.595947265625,294.1499938964844,292.53204345703125,292.2013854980469,292.6852111816406,292.4698791503906,287.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190419852733,8.090464298504685e-09,0.0010190339526161,-0.0202468466013669,0.0,0.0,0.0,-0.0088236164301633,60.0,8.409873962402344,-0.0,-7.080141983806243e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,9.562778723193333e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.000100700497569,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.437718159053475e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.000100700664916,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0004776804998982,286.60400390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6832275390625,292.48944091796875,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189049644395,8.074684032521873e-09,0.0010188969317823,-0.020205520093441,0.0,0.0,0.0,-0.0088157830759882,60.0,8.434758186340332,-0.0,-7.078266861526572e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,9.562778723193333e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.000100700497569,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.437718159053475e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.000100700664916,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0004776804998982,286.60400390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6832275390625,292.48944091796875,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189049644395,8.074684032521873e-09,0.0010188969317823,-0.020205520093441,0.0,0.0,0.0,-0.0088157830759882,60.0,8.434758186340332,-0.0,-7.078266861526572e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.56159201450646e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0001006879974738,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.436794112436473e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001006881648208,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0004776212153956,286.6120910644531,294.1499938964844,292.5673522949219,292.2356262207031,292.68121337890625,292.5090637207031,287.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187805164605,8.059889644584928e-09,0.001018772367388,-0.0201667752116918,0.0,0.0,0.0,-0.0088084591552615,60.0,8.459991455078125,-0.0,-7.076508978798304e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.56159201450646e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0001006879974738,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.436794112436473e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001006881648208,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0004776212153956,286.6120910644531,294.1499938964844,292.5673522949219,292.2356262207031,292.68121337890625,292.5090637207031,287.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187805164605,8.059889644584928e-09,0.001018772367388,-0.0201667752116918,0.0,0.0,0.0,-0.0088084591552615,60.0,8.459991455078125,-0.0,-7.076508978798304e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.560790931573138e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0001006795719149,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,7.436172018060461e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.000100679731986,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0004775811976287,286.6201477050781,294.1499938964844,292.58447265625,292.2503967285156,292.6797790527344,292.5279541015625,287.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186934377998,8.049909183682757e-09,0.0010186854051426,-0.0201406385749578,0.0,0.0,0.0,-0.0088035026565194,60.0,8.480184555053711,-0.0,-7.075323082972318e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
