time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989440,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.560790931573138e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0001006795719149,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,7.436172018060461e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.000100679731986,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0004775811976287,286.6201477050781,294.1499938964844,292.58447265625,292.2503967285156,292.6797790527344,292.5279541015625,287.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186934377998,8.049909183682757e-09,0.0010186854051426,-0.0201406385749578,0.0,0.0,0.0,-0.0088035026565194,60.0,8.480184555053711,-0.0,-7.075323082972318e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.56040748860687e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0001006755264825,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.435872976202518e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0001006756938295,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0004775620473083,286.6241760253906,294.1499938964844,292.59295654296875,292.2571716308594,292.6790771484375,292.537353515625,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186536237597,8.045126342892672e-09,0.0010186455911025,-0.0201281122863292,0.0,0.0,0.0,-0.0088011370971798,60.0,8.49023151397705,-0.0,-7.074755359326447e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.560300532029942e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,0.000100674405985,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,7.435790030285716e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0001006745660561,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0004775567213073,286.628173828125,294.1499938964844,292.6014404296875,292.2635498046875,292.6784973144531,292.54656982421875,287.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186419822275,8.043795851619961e-09,0.0010186339495703,-0.020124627277255,0.0,0.0,0.0,-0.0088004767894744,60.0,8.499314308166504,-0.0,-7.074596908296371e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.560444595990704e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001006759266601,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,7.435902080032974e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001006760867312,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004775639099534,286.6361999511719,294.1499938964844,292.6182556152344,292.2752380371094,292.6775207519531,292.5648193359375,287.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.045586419314077e-09,0.0010186481522396,-0.0201293174177408,0.0,0.0,0.0,-0.0088013587519526,60.0,8.516236305236816,-0.0,-7.074810071117099e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.560444595990704e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001006759266601,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,7.435902080032974e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001006760867312,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004775639099534,286.6361999511719,294.1499938964844,292.6182556152344,292.2752380371094,292.6775207519531,292.5648193359375,287.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.045586419314077e-09,0.0010186481522396,-0.0201293174177408,0.0,0.0,0.0,-0.0088013587519526,60.0,8.516236305236816,-0.0,-7.074810071117099e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.561194747220723e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001006838283501,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,7.436485611833632e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0001006839884212,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,0.000477601395687,286.6441955566406,294.1499938964844,292.635009765625,292.2854919433594,292.6767578125,292.5827331542969,287.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.531268119812012,-0.0,-7.075919938870356e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.561194747220723e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001006838283501,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,7.436485611833632e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0001006839884212,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,0.000477601395687,286.6441955566406,294.1499938964844,292.635009765625,292.2854919433594,292.6767578125,292.5827331542969,287.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.531268119812012,-0.0,-7.075919938870356e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.56321382545866e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001007050959742,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.438056491082534e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001007052487693,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0004777022404596,286.6521301269531,294.1499938964844,292.6517028808594,292.2944641113281,292.6769714355469,292.60009765625,287.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189511813223,8.080084157313651e-09,0.0010189431486651,-0.0202196650207042,0.0,0.0,0.0,-0.0088184606283903,60.0,8.541098594665527,-0.0,-7.078908481616963e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.56321382545866e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001007050959742,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.438056491082534e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001007052487693,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0004777022404596,286.6521301269531,294.1499938964844,292.6517028808594,292.2944641113281,292.6769714355469,292.60009765625,287.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189511813223,8.080084157313651e-09,0.0010189431486651,-0.0202196650207042,0.0,0.0,0.0,-0.0088184606283903,60.0,8.541098594665527,-0.0,-7.078908481616963e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,9.56473231781274e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001007210812531,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.439236651407555e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001007212340482,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0004777780850417,286.6600952148437,294.1499938964844,292.6684265136719,292.3022155761719,292.67694091796875,292.6176147460937,287.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191125329583,8.098993475869065e-09,0.0010191043838858,-0.0202691853046417,0.0,0.0,0.0,-0.0088278325274586,60.0,8.552411079406738,-0.0,-7.081155217747438e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,9.56473231781274e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001007210812531,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.439236651407555e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001007212340482,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0004777780850417,286.6600952148437,294.1499938964844,292.6684265136719,292.3022155761719,292.67694091796875,292.6176147460937,287.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191125329583,8.098993475869065e-09,0.0010191043838858,-0.0202691853046417,0.0,0.0,0.0,-0.0088278325274586,60.0,8.552411079406738,-0.0,-7.081155217747438e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.565996879246086e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001007343962555,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,7.440220360876992e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0001007345490506,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,0.0004778412403538,286.6640625,294.1499938964844,292.6767883300781,292.3056640625,292.6770935058594,292.62628173828125,287.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192482732236,8.114749761034545e-09,0.0010192401241511,-0.0203104484826326,0.0,0.0,0.0,-0.0088356481865048,60.0,8.556648254394531,-0.0,-7.0830282083989e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,9.567294182488696e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001007480677799,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.441230263793841e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.000100748220575,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0004779060836881,286.66802978515625,294.1499938964844,292.6851806640625,292.308837890625,292.6772766113281,292.63494873046875,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193868074566,8.130917272808347e-09,0.001019378658384,-0.0203527882695198,0.0,0.0,0.0,-0.0088436650112271,60.0,8.560737609863281,-0.0,-7.084949515956397e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.570182010065764e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001007784740068,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.443475624313578e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001007786268019,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0004780503222718,286.6759338378906,294.1499938964844,292.7019958496094,292.314453125,292.6778259277344,292.6522216796875,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196935618296,8.166887610627782e-09,0.001019685412757,-0.020446989685297,0.0,0.0,0.0,-0.0088614923879504,60.0,8.567938804626465,-0.0,-7.089226272682937e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.570182010065764e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001007784740068,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.443475624313578e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001007786268019,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0004780503222718,286.6759338378906,294.1499938964844,292.7019958496094,292.314453125,292.6778259277344,292.6522216796875,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196935618296,8.166887610627782e-09,0.001019685412757,-0.020446989685297,0.0,0.0,0.0,-0.0088614923879504,60.0,8.567938804626465,-0.0,-7.089226272682937e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.573671559337528e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001008152248687,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,7.44619028409943e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001008153776638,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004782246542163,286.683837890625,294.1499938964844,292.7189636230469,292.3191223144531,292.67877197265625,292.6695251464844,287.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210366608807362e-09,0.001020057243295,-0.0205608550459146,0.0,0.0,0.0,-0.0088830478489398,60.0,8.572999954223633,-0.0,-7.094397602713799e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.573671559337528e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001008152248687,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,7.44619028409943e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001008153776638,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004782246542163,286.683837890625,294.1499938964844,292.7189636230469,292.3191223144531,292.67877197265625,292.6695251464844,287.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210366608807362e-09,0.001020057243295,-0.0205608550459146,0.0,0.0,0.0,-0.0088830478489398,60.0,8.572999954223633,-0.0,-7.094397602713799e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.577421587891875e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0001008547187666,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,7.449106487911195e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,0.0001008548642857,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0004784119664691,286.69171142578125,294.1499938964844,292.736083984375,292.32293701171875,292.6799011230469,292.6868591308594,287.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257083017326751e-09,0.0010204565478488,-0.0206831954419612,0.0,0.0,0.0,-0.0089062061160802,60.0,8.57716178894043,-0.0,-7.099956178535649e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.577421587891875e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0001008547187666,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,7.449106487911195e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,0.0001008548642857,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0004784119664691,286.69171142578125,294.1499938964844,292.736083984375,292.32293701171875,292.6799011230469,292.6868591308594,287.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257083017326751e-09,0.0010204565478488,-0.0206831954419612,0.0,0.0,0.0,-0.0089062061160802,60.0,8.57716178894043,-0.0,-7.099956178535649e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,9.58169184741564e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001008996914606,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,7.452427962562069e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0001008998297038,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0004786252684425,286.6995849609375,294.1499938964844,292.75341796875,292.3260192871094,292.68145751953125,292.704345703125,287.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310284904666787e-09,0.0010209116153419,-0.0208225231617689,0.0,0.0,0.0,-0.0089325811713933,60.0,8.579560279846191,-0.0,-7.106288535396743e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,9.58169184741564e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001008996914606,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,7.452427962562069e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0001008998297038,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0004786252684425,286.6995849609375,294.1499938964844,292.75341796875,292.3260192871094,292.68145751953125,292.704345703125,287.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310284904666787e-09,0.0010209116153419,-0.0208225231617689,0.0,0.0,0.0,-0.0089325811713933,60.0,8.579560279846191,-0.0,-7.106288535396743e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.583921200828628e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0001009231564239,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,7.454161823261529e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0001009233019431,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.000478736590594,286.7034912109375,294.1499938964844,292.7621765136719,292.3273010253906,292.68231201171875,292.713134765625,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211580665782,8.338052914780292e-09,0.001021149684675,-0.0208952389657497,0.0,0.0,0.0,-0.0089463498443365,60.0,8.58042049407959,-0.0,-7.109594690746236e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.586234227754176e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.00010094751633,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,7.455960439983755e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001009476618492,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0004788521619047,286.7074279785156,294.1499938964844,292.7710266113281,292.32843017578125,292.6832580566406,292.72198486328125,287.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366872528142721e-09,0.0010213961359113,-0.0209707114845514,0.0,0.0,0.0,-0.0089606372639536,60.0,8.581011772155762,-0.0,-7.113026612159956e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.591045818524437e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001009981860988,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,7.459703192580491e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.000100998331618,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0004790925013367,286.7152404785156,294.1499938964844,292.7889099121094,292.3302917480469,292.685302734375,292.73974609375,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426816577866703e-09,0.0010219080140814,-0.0211276896297931,0.0,0.0,0.0,-0.0089903501793742,60.0,8.581649780273438,-0.0,-7.120168987739818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.591045818524437e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001009981860988,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,7.459703192580491e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.000100998331618,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0004790925013367,286.7152404785156,294.1499938964844,292.7889099121094,292.3302917480469,292.685302734375,292.73974609375,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426816577866703e-09,0.0010219080140814,-0.0211276896297931,0.0,0.0,0.0,-0.0089903501793742,60.0,8.581649780273438,-0.0,-7.120168987739818e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.596194286132231e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.000101052406535,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,7.463707152055576e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001010525447782,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0004793496918864,286.7230529785156,294.1499938964844,292.80712890625,292.3316650390625,292.68768310546875,292.7578125,287.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490959046980606e-09,0.0010224564466625,-0.0212956629693508,0.0,0.0,0.0,-0.0090221483260393,60.0,8.581238746643066,-0.0,-7.127814427576595e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.596194286132231e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.000101052406535,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,7.463707152055576e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001010525447782,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0004793496918864,286.7230529785156,294.1499938964844,292.80712890625,292.3316650390625,292.68768310546875,292.7578125,287.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490959046980606e-09,0.0010224564466625,-0.0212956629693508,0.0,0.0,0.0,-0.0090221483260393,60.0,8.581238746643066,-0.0,-7.127814427576595e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.601567580830306e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001011089989333,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.467887189704925e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001011091299005,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0004796181165147,286.7308654785156,294.1499938964844,292.82574462890625,292.3326721191406,292.6903686523437,292.7761535644531,287.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557908159900762e-09,0.0010230289772152,-0.0214709807187318,0.0,0.0,0.0,-0.0090553378686308,60.0,8.58010196685791,-0.0,-7.135799506841067e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.601567580830306e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001011089989333,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.467887189704925e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001011091299005,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0004796181165147,286.7308654785156,294.1499938964844,292.82574462890625,292.3326721191406,292.6903686523437,292.7761535644531,287.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557908159900762e-09,0.0010230289772152,-0.0214709807187318,0.0,0.0,0.0,-0.0090553378686308,60.0,8.58010196685791,-0.0,-7.135799506841067e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.60712059168145e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001011674685287,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.472205470548943e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,0.0001011676067719,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.000479895476019,286.7386474609375,294.1499938964844,292.84478759765625,292.3334045410156,292.6933288574219,292.7948303222656,287.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627085712475946e-09,0.0010236203670501,-0.0216521341353654,0.0,0.0,0.0,-0.0090896319597959,60.0,8.578457832336426,-0.0,-7.144054592345128e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.60712059168145e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001011674685287,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.472205470548943e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,0.0001011676067719,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.000479895476019,286.7386474609375,294.1499938964844,292.84478759765625,292.3334045410156,292.6933288574219,292.7948303222656,287.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627085712475946e-09,0.0010236203670501,-0.0216521341353654,0.0,0.0,0.0,-0.0090896319597959,60.0,8.578457832336426,-0.0,-7.144054592345128e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,9.609980043023823e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0001011975837172,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,7.474429730791599e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,0.0001011977146845,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0004800383176188,286.7425231933594,294.1499938964844,292.8544616699219,292.33367919921875,292.6949462890625,292.8043212890625,287.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.662709660711698e-09,0.0010239253751933,-0.0217454209923744,0.0,0.0,0.0,-0.0091072935611009,60.0,8.577407836914062,-0.0,-7.148307901161388e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.612869325792416e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.000101228011772,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,7.476676546502858e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001012281427392,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,0.0004801826435141,286.74639892578125,294.1499938964844,292.8642883300781,292.3339233398437,292.6966552734375,292.8139343261719,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.698707532062144e-09,0.0010242332937195,-0.0218396857380867,0.0,0.0,0.0,-0.0091251404955983,60.0,8.576282501220703,-0.0,-7.152606684712738e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,9.61871410254389e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001012895590974,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,7.481223292415962e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001012896973406,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004804746131412,286.7541809082031,294.1499938964844,292.8843078613281,292.3343811035156,292.7001647949219,292.83331298828125,287.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771529280693358e-09,0.00102485565003,-0.0220303758978843,0.0,0.0,0.0,-0.0091612394899129,60.0,8.573901176452637,-0.0,-7.161307280512119e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,9.61871410254389e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001012895590974,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,7.481223292415962e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001012896973406,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004804746131412,286.7541809082031,294.1499938964844,292.8843078613281,292.3343811035156,292.7001647949219,292.83331298828125,287.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771529280693358e-09,0.00102485565003,-0.0220303758978843,0.0,0.0,0.0,-0.0091612394899129,60.0,8.573901176452637,-0.0,-7.161307280512119e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,9.624911763239652e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001013548244372,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.486042886739597e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,0.0001013549554045,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0004807841905858,286.76190185546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7040405273437,292.8532409667969,287.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.84873685436105e-09,0.0010255157249048,-0.0222325511276721,0.0,0.0,0.0,-0.0091995140537619,60.0,8.571406364440918,-0.0,-7.17053794119238e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,9.624911763239652e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001013548244372,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.486042886739597e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,0.0001013549554045,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0004807841905858,286.76190185546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7040405273437,292.8532409667969,287.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.84873685436105e-09,0.0010255157249048,-0.0222325511276721,0.0,0.0,0.0,-0.0091995140537619,60.0,8.571406364440918,-0.0,-7.17053794119238e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,9.631907596485688e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.000101428500784,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,7.491484575439245e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0001014286244753,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0004811336693819,286.7696533203125,294.1499938964844,292.9259948730469,292.3353576660156,292.70806884765625,292.8733825683594,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262696305289,8.935900908113581e-09,0.0010262606665492,-0.0224607922136783,0.0,0.0,0.0,-0.0092427227646112,60.0,8.569281578063965,-0.0,-7.180965155839658e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,9.631907596485688e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.000101428500784,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,7.491484575439245e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0001014286244753,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0004811336693819,286.7696533203125,294.1499938964844,292.9259948730469,292.3353576660156,292.70806884765625,292.8733825683594,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262696305289,8.935900908113581e-09,0.0010262606665492,-0.0224607922136783,0.0,0.0,0.0,-0.0092427227646112,60.0,8.569281578063965,-0.0,-7.180965155839658e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
