time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991780,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.64096179814078e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001015238449326,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.498526247218251e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0001015239686239,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004815859138034,286.7773742675781,294.1499938964844,292.9477844238281,292.3360595703125,292.7124938964844,292.89434814453125,287.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272344807162,9.048704008307595e-09,0.0010272254003211,-0.0227561667561531,0.0,0.0,0.0,-0.0092986449599266,60.0,8.568398475646973,-0.0,-7.194471862703723e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.64096179814078e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001015238449326,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.498526247218251e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0001015239686239,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004815859138034,286.7773742675781,294.1499938964844,292.9477844238281,292.3360595703125,292.7124938964844,292.89434814453125,287.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272344807162,9.048704008307595e-09,0.0010272254003211,-0.0227561667561531,0.0,0.0,0.0,-0.0092986449599266,60.0,8.568398475646973,-0.0,-7.194471862703723e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.645766840549186e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0001015744492178,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,7.502263906644657e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001015745729091,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.000481825962197,286.7812194824219,294.1499938964844,292.9589233398437,292.3365173339844,292.7148742675781,292.9051208496094,287.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277474066242,9.108574339222741e-09,0.0010277382098138,-0.0229129325598478,0.0,0.0,0.0,-0.0093283299356698,60.0,8.568345069885254,-0.0,-7.201645502163957e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,9.650602441979572e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.0001016253663692,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,7.506024849135429e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001016254900605,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0004820674948859,286.7850646972656,294.1499938964844,292.9702453613281,292.3370666503906,292.71734619140625,292.91607666015625,287.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282623115926,9.168815040538902e-09,0.0010282531147822,-0.0230706688016653,0.0,0.0,0.0,-0.0093581927940249,60.0,8.568513870239258,-0.0,-7.208866747987487e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.660018258728088e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001017245158436,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,7.513348100474104e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,0.0001017246395349,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0004825378127861,286.7927551269531,294.1499938964844,292.9934387207031,292.3384094238281,292.7225341796875,292.93853759765625,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.0233778282999992,0.0,0.0,0.0,-0.0094163445755839,60.0,8.569147109985352,-0.0,-7.222940467954686e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.660018258728088e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001017245158436,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,7.513348100474104e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,0.0001017246395349,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0004825378127861,286.7927551269531,294.1499938964844,292.9934387207031,292.3384094238281,292.7225341796875,292.93853759765625,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.0233778282999992,0.0,0.0,0.0,-0.0094163445755839,60.0,8.569147109985352,-0.0,-7.222940467954686e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.668995335232466e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001018190523609,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,7.520330836996436e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001018191760522,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0004829862737096,286.8004455566406,294.1499938964844,293.0173645019531,292.3402709960937,292.7278747558594,292.9612731933594,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302213486284,9.397972178248892e-09,0.0010302119189873,-0.023670682683587,0.0,0.0,0.0,-0.0094717917963862,60.0,8.569856643676758,-0.0,-7.236371146746023e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.668995335232466e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001018190523609,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,7.520330836996436e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001018191760522,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0004829862737096,286.8004455566406,294.1499938964844,293.0173645019531,292.3402709960937,292.7278747558594,292.9612731933594,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302213486284,9.397972178248892e-09,0.0010302119189873,-0.023670682683587,0.0,0.0,0.0,-0.0094717917963862,60.0,8.569856643676758,-0.0,-7.236371146746023e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,9.675625915406272e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,0.0001018888797261,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.525487308157608e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001018889961414,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0004833174753002,286.80810546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7337951660156,292.9851379394531,287.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309278732165,9.480577212173102e-09,0.0010309184435755,-0.0238869655877351,0.0,0.0,0.0,-0.0095127439126372,60.0,8.570622444152832,-0.0,-7.246298849850066e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,9.675625915406272e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,0.0001018888797261,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.525487308157608e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001018889961414,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0004833174753002,286.80810546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7337951660156,292.9851379394531,287.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309278732165,9.480577212173102e-09,0.0010309184435755,-0.0238869655877351,0.0,0.0,0.0,-0.0095127439126372,60.0,8.570622444152832,-0.0,-7.246298849850066e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.681073424872012e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.000101946243376,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,7.529724098276347e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001019463670672,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.000483589596115,286.8157653808594,294.1499938964844,293.0677185058594,292.345703125,292.73992919921875,293.00946044921875,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315105319023,9.548450918828166e-09,0.0010315009858459,-0.0240646731108427,0.0,0.0,0.0,-0.0095464028418064,60.0,8.571280479431152,-0.0,-7.254460143713004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.681073424872012e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.000101946243376,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,7.529724098276347e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001019463670672,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.000483589596115,286.8157653808594,294.1499938964844,293.0677185058594,292.345703125,292.73992919921875,293.00946044921875,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315105319023,9.548450918828166e-09,0.0010315009858459,-0.0240646731108427,0.0,0.0,0.0,-0.0095464028418064,60.0,8.571280479431152,-0.0,-7.254460143713004e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.682997915660962e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001019665141939,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,7.531221490353346e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,0.0001019666306092,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.000483685726067,286.8196105957031,294.1499938964844,293.0808410644531,292.3475036621094,292.7431030273437,293.0218811035156,287.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317128617316,9.572427295267973e-09,0.0010317031992599,-0.0241274498403072,0.0,0.0,0.0,-0.009558274410665,60.0,8.571513175964355,-0.0,-7.25734494722019e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.684403630672024e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0001019813134917,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,7.532314339186996e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.000101981429907,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0004837559245061,286.82342529296875,294.1499938964844,293.0942077636719,292.3495178222656,292.74639892578125,293.0345153808594,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318624554201,9.58993329192026e-09,0.0010318529093638,-0.0241732858121395,0.0,0.0,0.0,-0.0095669524744153,60.0,8.571730613708496,-0.0,-7.259450995888983e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.686298290034756e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001020012714434,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,7.53378844819963e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001020013878587,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0004838505992665,286.8310546875,294.1499938964844,293.1216125488281,292.3541564941406,292.7532043457031,293.0601806640625,287.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103206676431,9.613542850672733e-09,0.0010320572182536,-0.0242350976914167,0.0,0.0,0.0,-0.0095786694437265,60.0,8.572221755981445,-0.0,-7.262292456289289e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.686298290034756e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001020012714434,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,7.53378844819963e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001020013878587,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0004838505992665,286.8310546875,294.1499938964844,293.1216125488281,292.3541564941406,292.7532043457031,293.0601806640625,287.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103206676431,9.613542850672733e-09,0.0010320572182536,-0.0242350976914167,0.0,0.0,0.0,-0.0095786694437265,60.0,8.572221755981445,-0.0,-7.262292456289289e-08,0.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.050000000745058,9.686195699032396e-05,298.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.050000000745058,0.0001020001873257,298.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.050000000745058,7.533708412665874e-05,298.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.050000000745058,0.000102000303741,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.050000000745058,0.0004838454478885,286.8386535644531,286.19000244140625,293.1499938964844,292.3597717285156,292.7608642578125,293.0879211425781,287.6830139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320540750399,9.612259432856264e-09,0.0010320444125682,-0.0242317393422126,0.0,0.0,0.0,-0.0095780240371823,60.0,8.574655532836914,-0.0,-7.262138268515629e-08,1.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.050000000745058,9.686195699032396e-05,298.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.050000000745058,0.0001020001873257,298.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.050000000745058,7.533708412665874e-05,298.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.050000000745058,0.000102000303741,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.050000000745058,0.0004838454478885,286.8386535644531,286.19000244140625,293.1499938964844,292.3597717285156,292.7608642578125,293.0879211425781,287.6830139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320540750399,9.612259432856264e-09,0.0010320444125682,-0.0242317393422126,0.0,0.0,0.0,-0.0095780240371823,60.0,8.574655532836914,-0.0,-7.262138268515629e-08,1.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.6334115862846375,0.050000000745058,0.0408132076263427,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3698425292969,0.6334115862846375,0.050000000745058,0.0429782643914222,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.6334115862846375,0.050000000745058,0.0317436046898365,298.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.6334115862846375,0.050000000745058,0.0429782718420028,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.6334115862846375,0.050000000745058,0.203870415687561,287.49810791015625,286.17108154296875,293.1652526855469,292.36328125,296.4519958496094,297.3841857910156,287.8736267089844,1.0,0.1097026243805885,0.09369458258152,0.09369458258152,1.0,1.0,-0.4339570999145508,0.0009571002447046,0.4330000281333923,-0.1303931176662445,0.0,0.0,0.0,10.221517562866213,60.0,1136.3846435546875,0.0,12.271626472473145,1.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.631600022315979,0.050000000745058,0.0452524237334728,298.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.631600022315979,0.050000000745058,0.0476529821753501,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.631600022315979,0.050000000745058,0.0351963303983211,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.631600022315979,0.050000000745058,0.0476529821753501,298.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.631600022315979,0.050000000745058,0.2260452210903167,288.4299621582031,286.1501770019531,293.1820983886719,292.3677673339844,297.0052795410156,298.5688171386719,289.0805969238281,1.0,0.1210878267884254,0.1873891651630401,0.1873891651630401,1.0,1.0,-0.482169508934021,0.0207088626921176,0.4614606499671936,-0.1218174546957016,0.0,0.0,0.0,12.500894546508787,60.0,2352.91455078125,0.0,16.685291290283203,1.0,281.8172302246094,283.8726501464844,298.2127990722656,299.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.826349978624865e-21,3.913175393209216e-21,3.913174989312432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0456805676221847,298.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0481038354337215,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0355293303728103,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0481038354337215,298.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.2281838953495025,288.1337280273437,286.1026916503906,293.2204284667969,292.3794250488281,296.9799499511719,298.5633850097656,287.0392150878906,1.0,0.1405832469463348,0.3747783303260803,0.3747783303260803,1.0,1.0,-0.4867356717586517,0.0826333984732627,0.4041022658348083,-0.0611413270235061,1.0,1.0,0.0,20.036684036254883,60.0,12499.6318359375,0.0,23.18439102172852,1.0,282.364990234375,286.72265625,298.2293701171875,299.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,1797.9549560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465781033039093,1.0,0.0,0.0,0.8930506110191345,0.8930524587631226,5.542527148350018e-08,4.262369155883789,4.262359142303467,9.816233614401426e-06,0.0,0.0,-0.0,5467.60595703125,0.0,22.00395965576172,1894.9498291015625,0.0,412.3277587890625,0.2314800173044204,1.0,0.0,3.0,1.0,0.0
17993040,298.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0456805676221847,298.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0481038354337215,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0355293303728103,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.0481038354337215,298.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.5710048079490662,0.050000000745058,0.2281838953495025,288.1337280273437,286.1026916503906,293.2204284667969,292.3794250488281,296.9799499511719,298.5633850097656,287.0392150878906,1.0,0.1405832469463348,0.3747783303260803,0.3747783303260803,1.0,1.0,-0.4867356717586517,0.0826333984732627,0.4041022658348083,-0.0611413270235061,1.0,1.0,0.0,20.036684036254883,60.0,12499.6318359375,0.0,23.18439102172852,1.0,282.364990234375,286.72265625,298.2293701171875,299.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,1797.9549560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465781033039093,1.0,0.0,0.0,0.8930506110191345,0.8930524587631226,5.542527148350018e-08,4.262369155883789,4.262359142303467,9.816233614401426e-06,0.0,0.0,-0.0,5467.60595703125,0.0,22.00395965576172,1894.9498291015625,0.0,412.3277587890625,0.2314800173044204,1.0,0.0,3.0,1.0,0.0
17993100,298.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.5492269992828369,0.050000000745058,0.0458180159330368,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.5492269992828369,0.050000000745058,0.0482485778629779,298.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.5492269992828369,0.050000000745058,0.0356362350285053,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.5492269992828369,0.050000000745058,0.0482485778629779,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.5492269992828369,0.050000000745058,0.2288704812526703,286.3364562988281,286.076171875,293.2417907714844,292.3865661621094,296.9602966308594,298.528076171875,285.7341613769531,1.0,0.1489804089069366,0.4684728980064392,0.4684728980064392,1.0,1.0,-0.488200306892395,0.1291396766901016,0.3590606451034546,-0.0151245240122079,0.885875403881073,0.885875403881073,0.0,23.71613121032715,60.0,11710.4970703125,0.0,26.33440399169922,1.0,282.6832275390625,285.3365173339844,297.0771179199219,298.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,3179.737060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770441889762878,1.0,0.0,0.0,1.1729059219360352,1.1729083061218262,9.189646021923181e-08,4.265829563140869,4.265820026397705,9.786735063244125e-06,0.0,0.0,-0.0,4375.03125,0.0,49.58568954467773,1895.4241943359373,0.0,808.8883056640625,0.2968999743461609,1.0,0.0,3.0,1.0,0.0
17993160,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.5324569940567017,0.050000000745058,0.0459492169320583,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.5324569940567017,0.050000000745058,0.0483867414295673,298.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.5324569940567017,0.050000000745058,0.035738281905651,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.5324569940567017,0.050000000745058,0.0483867414295673,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.5324569940567017,0.050000000745058,0.2295258641242981,285.46844482421875,286.0479431152344,293.2645568847656,292.39453125,296.6924743652344,298.4903564453125,285.3369140625,1.0,0.1565385609865188,0.5747783184051514,0.5747783184051514,0.800000011920929,1.0,-0.4895983338356018,0.1780209243297577,0.3115774095058441,0.0332879647612571,0.2480470687150955,0.2480470687150955,0.0,27.23164939880371,60.0,8227.8173828125,0.0,29.36332130432129,1.0,282.8793029785156,285.1414794921875,296.0860290527344,297.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,22022.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940405130386353,1.0,0.0,0.0,0.6789059638977051,0.678910493850708,3.0755700208828785e-08,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,2214.499755859375,0.0,39.14141845703125,1895.436767578125,0.0,896.1600952148438,0.2787950932979584,1.0,0.0,3.0,1.0,0.0
17993220,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5113850831985474,0.050000000745058,0.0461664646863937,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5113850831985474,0.050000000745058,0.0486155077815055,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5113850831985474,0.050000000745058,0.0359072498977184,298.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5113850831985474,0.050000000745058,0.0486155077815055,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5113850831985474,0.050000000745058,0.23061104118824,286.4020690917969,285.9922790527344,293.3094482421875,292.4110717773437,295.33355712890625,298.4272766113281,286.4171142578125,1.0,0.1683178544044494,0.7679520845413208,0.7679520845413208,0.4365683495998382,1.0,-0.4919126033782959,0.3249993324279785,0.1669132709503173,0.1792381852865219,0.7601673603057861,0.7601673603057861,0.0,33.06220245361328,60.0,11525.6337890625,-0.0,34.45298385620117,1.0,282.9844665527344,286.40753173828125,294.9545593261719,295.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,9286.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785315990447998,1.0,0.0,0.0,1.0317819118499756,1.0455892086029053,7.10344849608191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.896484375,0.0,49.08224868774414,1895.4371337890625,0.0,445.2683410644531,0.2970553636550903,1.0,0.0,3.0,1.0,0.0
17993280,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.5097662210464478,0.050000000745058,0.0461865961551666,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.5097662210464478,0.050000000745058,0.0486367121338844,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.5097662210464478,0.050000000745058,0.0359229072928428,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.5097662210464478,0.050000000745058,0.0486367121338844,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.5097662210464478,0.050000000745058,0.2307116091251373,286.4169006347656,285.98638916015625,293.314208984375,292.41290283203125,295.09051513671875,298.4223937988281,286.26104736328125,1.0,0.1693737357854843,0.7873891592025757,0.7873891592025757,0.4000000059604645,1.0,-0.4921275675296783,0.3503701686859131,0.1417573690414428,0.2044635862112045,0.7998961806297302,0.7998961806297302,0.0,33.60429000854492,60.0,11924.9521484375,-0.0,34.931331634521484,1.0,283.0004272460937,286.1268310546875,294.9555358886719,295.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,7145.84619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700682163238525,1.0,0.0,0.0,1.1536438465118408,1.1588338613510132,8.880490298679433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.89111328125,0.0,57.16018295288086,1895.4371337890625,0.0,423.1192932128906,0.3106076717376709,1.0,0.0,3.0,1.0,0.0
17993340,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.0463890880346298,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.048849944025278,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.0360804013907909,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.048849944025278,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.2317230999469757,285.4627380371094,285.9184875488281,293.36895751953125,292.4342956542969,293.3880615234375,298.37109375,285.6979675292969,1.0,0.1795574128627777,1.0,1.0,0.0,1.0,-0.4942857921123504,0.494284063577652,1.7400909655407304e-06,0.3473780155181885,0.1419595777988433,0.1419595777988433,0.0,39.04219055175781,60.0,6016.69775390625,-0.0,39.737152099609375,1.0,283.0935974121094,285.7791748046875,294.9631042480469,295.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,26441.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886235952377319,1.0,0.0,0.0,0.3295124769210815,0.346235066652298,7.555439829332045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.6300048828125,0.0,20.15670585632324,1895.4371337890625,0.0,256.13726806640625,0.2738363444805145,1.0,0.0,3.0,1.0,0.0
17993400,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.0463890880346298,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.048849944025278,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.0360804013907909,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.048849944025278,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.4957035481929779,0.050000000745058,0.2317230999469757,285.4627380371094,285.9184875488281,293.36895751953125,292.4342956542969,293.3880615234375,298.37109375,285.6979675292969,1.0,0.1795574128627777,1.0,1.0,0.0,1.0,-0.4942857921123504,0.494284063577652,1.7400909655407304e-06,0.3473780155181885,0.1419595777988433,0.1419595777988433,0.0,39.04219055175781,60.0,6016.69775390625,-0.0,39.737152099609375,1.0,283.0935974121094,285.7791748046875,294.9631042480469,295.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,26441.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886235952377319,1.0,0.0,0.0,0.3295124769210815,0.346235066652298,7.555439829332045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.6300048828125,0.0,20.15670585632324,1895.4371337890625,0.0,256.13726806640625,0.2738363444805145,1.0,0.0,3.0,1.0,0.0
17993460,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.046558178961277,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0490280017256736,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0362119153141975,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0490280017256736,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.2325677424669265,286.0993957519531,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.3351135253906,285.7166442871094,1.0,0.1875366270542144,1.0,1.0,0.0,1.0,-0.4960874915122986,0.4960871338844299,3.519548101849068e-07,0.3488138616085052,0.7637617588043213,0.7637617588043213,0.0,43.56474685668945,48.0,11754.1904296875,-0.0,43.748321533203125,1.0,283.12548828125,285.481201171875,295.1905822753906,295.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,7391.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048014044761657,1.0,0.0,0.0,1.3380064964294434,1.338234782218933,1.1945653000111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.5654296875,0.0,82.54718017578125,1895.4371337890625,0.0,123.89318084716795,0.3453526496887207,1.0,0.0,3.0,1.0,0.0
17993520,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.046558178961277,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0490280017256736,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0362119153141975,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.0490280017256736,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.4859817326068878,0.050000000745058,0.2325677424669265,286.0993957519531,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.3351135253906,285.7166442871094,1.0,0.1875366270542144,1.0,1.0,0.0,1.0,-0.4960874915122986,0.4960871338844299,3.519548101849068e-07,0.3488138616085052,0.7637617588043213,0.7637617588043213,0.0,43.56474685668945,48.0,11754.1904296875,-0.0,43.748321533203125,1.0,283.12548828125,285.481201171875,295.1905822753906,295.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,7391.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048014044761657,1.0,0.0,0.0,1.3380064964294434,1.338234782218933,1.1945653000111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.5654296875,0.0,82.54718017578125,1895.4371337890625,0.0,123.89318084716795,0.3453526496887207,1.0,0.0,3.0,1.0,0.0
17993580,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0466005243360996,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0490725971758365,298.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0362448543310165,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0490725971758365,298.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.2327792793512344,285.5425109863281,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.3046569824219,285.8816833496094,1.0,0.1889923512935638,1.0,1.0,0.0,1.0,-0.4965390563011169,0.4965386986732483,3.52349047716416e-07,0.3491728901863098,0.3731491565704345,0.3731491565704345,0.0,44.697410583496094,36.0,7437.82470703125,-0.0,44.75736999511719,1.0,283.1399841308594,286.08319091796875,295.3790588378906,295.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,24747.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055253326892853,1.0,0.0,0.0,0.4625465273857116,0.4793952405452728,1.4275927995299751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.560302734375,0.0,27.50818252563477,1895.4371337890625,0.0,125.05953216552734,0.2793124616146087,1.0,0.0,3.0,1.0,0.0
17993640,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0466005243360996,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0490725971758365,298.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0362448543310165,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.0490725971758365,298.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.4836820363998413,0.050000000745058,0.2327792793512344,285.5425109863281,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.3046569824219,285.8816833496094,1.0,0.1889923512935638,1.0,1.0,0.0,1.0,-0.4965390563011169,0.4965386986732483,3.52349047716416e-07,0.3491728901863098,0.3731491565704345,0.3731491565704345,0.0,44.697410583496094,36.0,7437.82470703125,-0.0,44.75736999511719,1.0,283.1399841308594,286.08319091796875,295.3790588378906,295.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,24747.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055253326892853,1.0,0.0,0.0,0.4625465273857116,0.4793952405452728,1.4275927995299751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.560302734375,0.0,27.50818252563477,1895.4371337890625,0.0,125.05953216552734,0.2793124616146087,1.0,0.0,3.0,1.0,0.0
17993700,298.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.4848885834217071,0.050000000745058,0.0465782433748245,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.4848885834217071,0.050000000745058,0.0490491352975368,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.4848885834217071,0.050000000745058,0.036227524280548,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.4848885834217071,0.050000000745058,0.0490491352975368,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.4848885834217071,0.050000000745058,0.2326679676771164,286.00469970703125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.2944641113281,285.8951721191406,1.0,0.1878066807985305,1.0,1.0,0.0,1.0,-0.4963017106056213,0.4963013529777527,3.52144013504585e-07,0.3489890694618225,0.777197003364563,0.777197003364563,0.0,44.10151672363281,36.0,11727.9365234375,-0.0,44.226295471191406,1.0,283.1434936523437,285.87603759765625,295.468994140625,296.2650756835937,293.1499938964844,293.1499938964844,283.1499938964844,8492.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018263876438141,1.0,0.0,0.0,1.2324081659317017,1.2330156564712524,1.0134505856740361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.92626953125,0.0,70.14989471435547,1895.4371337890625,0.0,119.07654571533205,0.3306773900985718,1.0,0.0,3.0,1.0,0.0
17993760,298.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.4873895943164825,0.050000000745058,0.0465325526893138,298.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.4873895943164825,0.050000000745058,0.0490010194480419,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.4873895943164825,0.050000000745058,0.0361919850111007,298.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.4873895943164825,0.050000000745058,0.0490010194480419,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.4873895943164825,0.050000000745058,0.2324397414922714,285.57281494140625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.2862854003906,285.3126220703125,1.0,0.1855310201644897,1.0,1.0,0.0,1.0,-0.4958149492740631,0.4958145916461944,3.517220932280907e-07,0.3486086726188659,0.6334835290908813,0.6334835290908813,0.0,42.87955093383789,25.0,10910.4453125,-0.0,43.1387825012207,1.0,283.14666748046875,285.149169921875,295.7275695800781,296.5625,293.1499938964844,293.1499938964844,283.1499938964844,12229.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369962871074676,1.0,0.0,0.0,1.3477774858474731,1.347787380218506,1.2120759151912353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.76220703125,0.0,97.4177474975586,1895.4371337890625,0.0,174.3189239501953,0.3588910698890686,1.0,0.0,3.0,1.0,0.0
17993820,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.4945999085903168,0.050000000745058,0.0464071966707706,298.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.4945999085903168,0.050000000745058,0.0488690100610256,298.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.4945999085903168,0.1623213291168213,0.0360944867134094,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.4945999085903168,0.050000000745058,0.0488690100610256,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.4945999085903168,0.050000000745058,0.2318135499954223,285.37701416015625,285.4432067871094,293.62530517578125,292.5432434082031,293.6170959472656,298.2709350585937,285.57012939453125,1.0,0.1793409287929535,1.0,1.0,0.0,1.0,-0.4944792687892914,0.4944789111614227,3.505619758925605e-07,0.3475573360919952,0.4514098465442657,0.4514098465442657,0.0,39.526798248291016,25.0,8972.6806640625,-0.0,40.1655387878418,1.0,283.14862060546875,285.80682373046875,295.6127624511719,296.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,22778.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570413291454315,1.0,0.0,0.0,0.7459856271743774,0.7459904551506042,3.7132515728899313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.54931640625,0.0,45.91408157348633,1895.4371337890625,0.0,205.2904357910156,0.3021463453769684,1.0,0.0,3.0,1.0,0.0
