time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993880,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.497177392244339,0.050000000745058,0.0463653914630413,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.497550219297409,0.1554048061370849,0.0489278249442577,298.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.55866539478302,0.1634022146463394,0.0484674423933029,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.497177392244339,0.050000000745058,0.0488249920308589,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.497177392244339,0.050000000745058,0.2316047400236129,285.4461669921875,285.3851318359375,293.6319885253906,292.54620361328125,293.6238098144531,298.2698059082031,285.6317138671875,1.0,0.1787365674972534,1.0,1.0,0.0,1.0,-0.5090036988258362,0.5090033411979675,3.628084073170612e-07,0.3580072224140167,0.5345603227615356,0.5345603227615356,0.0,38.516056060791016,45.0,9496.4560546875,-0.0,40.89659118652344,1.0,283.1487121582031,285.8663330078125,295.5918273925781,296.2882385253906,293.1499938964844,293.1499938964844,283.1499938964844,20957.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35568767786026,1.0,0.0,0.0,0.8105728030204773,0.8105774521827698,4.38407035119326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.580810546875,0.0,48.88518905639648,1895.4371337890625,0.0,203.1836700439453,0.3042632639408111,1.0,0.0,3.0,1.0,0.0
17993940,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.8152599334716797,0.1627466082572937,0.1455019265413284,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8029525876045227,0.152650311589241,0.1463495939970016,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8134002089500427,0.15891133248806,0.1123645007610321,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.5453501343727112,0.050000000745058,0.0482767038047313,297.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.5453501343727112,0.050000000745058,0.22900390625,285.7641296386719,285.27783203125,293.7069702148437,292.57977294921875,293.70172119140625,298.1474609375,285.7574157714844,1.0,0.1885851174592971,1.0,1.0,0.0,1.0,-0.8178045749664307,0.8178039193153381,6.784399033676891e-07,0.5991436243057251,1.0,1.0,0.0,27.374313354492188,33.0,16260.9609375,-0.0,69.30228424072266,1.0,283.149658203125,285.5682983398437,295.84844970703125,296.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,6373.11572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012229442596435,1.0,0.0,0.0,1.6378543376922607,1.6378589868545532,1.7899625959216794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.68115234375,0.0,135.58694458007812,1895.4371337890625,0.0,277.8304748535156,0.4132162928581238,1.0,0.0,3.0,1.0,0.0
17994000,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.8152599334716797,0.1627466082572937,0.1455019265413284,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8029525876045227,0.152650311589241,0.1463495939970016,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8134002089500427,0.15891133248806,0.1123645007610321,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.5453501343727112,0.050000000745058,0.0482767038047313,297.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.5453501343727112,0.050000000745058,0.22900390625,285.7641296386719,285.27783203125,293.7069702148437,292.57977294921875,293.70172119140625,298.1474609375,285.7574157714844,1.0,0.1885851174592971,1.0,1.0,0.0,1.0,-0.8178045749664307,0.8178039193153381,6.784399033676891e-07,0.5991436243057251,1.0,1.0,0.0,27.374313354492188,33.0,16260.9609375,-0.0,69.30228424072266,1.0,283.149658203125,285.5682983398437,295.84844970703125,296.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,6373.11572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012229442596435,1.0,0.0,0.0,1.6378543376922607,1.6378589868545532,1.7899625959216794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.68115234375,0.0,135.58694458007812,1895.4371337890625,0.0,277.8304748535156,0.4132162928581238,1.0,0.0,3.0,1.0,0.0
17994060,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.841070830821991,0.1573175638914108,0.1423923373222351,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8296228051185608,0.1507177650928497,0.1435160636901855,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8438926935195923,0.1600841283798217,0.1119273081421852,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8223497271537781,0.1485535502433776,0.1395084857940673,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.5724491477012634,0.050000000745058,0.2281350046396255,285.6321716308594,285.18365478515625,293.7848815917969,292.6151428222656,293.7800598144531,298.01580810546875,285.6343078613281,1.0,0.192766323685646,1.0,1.0,0.0,1.0,-0.918651521205902,0.91865074634552,8.067583507909148e-07,0.6808051466941833,1.0,1.0,0.0,23.83798789978028,25.0,18436.6875,-0.0,81.48358154296875,1.0,283.1499328613281,285.3546447753906,295.996337890625,297.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,9141.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832728207111358,1.0,0.0,0.0,2.0139174461364746,2.013924598693848,2.7063049401476746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.48876953125,0.0,250.0291290283203,1895.4371337890625,0.0,458.1885070800781,0.5033823847770691,1.0,0.0,3.0,1.0,0.0
17994120,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.841070830821991,0.1573175638914108,0.1423923373222351,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8296228051185608,0.1507177650928497,0.1435160636901855,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8438926935195923,0.1600841283798217,0.1119273081421852,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8223497271537781,0.1485535502433776,0.1395084857940673,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.5724491477012634,0.050000000745058,0.2281350046396255,285.6321716308594,285.18365478515625,293.7848815917969,292.6151428222656,293.7800598144531,298.01580810546875,285.6343078613281,1.0,0.192766323685646,1.0,1.0,0.0,1.0,-0.918651521205902,0.91865074634552,8.067583507909148e-07,0.6808051466941833,1.0,1.0,0.0,23.83798789978028,25.0,18436.6875,-0.0,81.48358154296875,1.0,283.1499328613281,285.3546447753906,295.996337890625,297.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,9141.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832728207111358,1.0,0.0,0.0,2.0139174461364746,2.013924598693848,2.7063049401476746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.48876953125,0.0,250.0291290283203,1895.4371337890625,0.0,458.1885070800781,0.5033823847770691,1.0,0.0,3.0,1.0,0.0
17994180,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8802210092544556,0.164746806025505,0.092510238289833,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.8802210092544556,0.1545214354991912,0.0974177420139312,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.8802210092544556,0.1681634038686752,0.0719524100422859,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.8802210092544556,0.1458589285612106,0.09741772711277,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9624760746955872,0.1362771540880203,0.5904492139816284,285.7002868652344,285.1416931152344,293.8504638671875,292.645263671875,293.84625244140625,297.99755859375,285.72723388671875,1.0,0.1975748091936111,1.0,1.0,0.0,1.0,-1.081481695175171,1.0814807415008545,1.0448970897414256e-06,0.8136544823646545,1.0,1.0,0.0,14.380223274230955,25.0,21283.30078125,-0.0,103.91582489013672,1.0,283.1499938964844,285.3827819824219,295.9620361328125,297.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,11613.8740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343835353851318,1.0,0.0,0.0,2.269930362701416,2.2699391841888428,3.438099440700171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.63720703125,0.0,358.016845703125,1895.4371337890625,0.0,624.462646484375,0.5626323223114014,1.0,0.0,3.0,1.0,0.0
17994240,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8778318762779236,0.1681361943483352,0.0909644141793251,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8778318762779236,0.1565077155828476,0.0957899242639541,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8778318762779236,0.1712445169687271,0.0707500949501991,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8778318762779236,0.1465888768434524,0.0957899168133735,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.9732397794723512,0.135004460811615,0.6052839159965515,285.7314453125,285.1036682128906,293.86541748046875,292.65216064453125,293.8612365722656,297.99078369140625,285.7427062988281,1.0,0.1982343345880508,1.0,1.0,0.0,1.0,-1.0862293243408203,1.0862282514572144,1.05246090242872e-06,0.8175498247146606,1.0,1.0,0.0,14.348836898803713,45.0,21540.50390625,-0.0,105.49527740478516,1.0,283.1499938964844,285.3765563964844,295.95587158203125,297.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,12098.6201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444261431694031,1.0,0.0,0.0,2.3168179988861084,2.3168270587921143,3.581600651614281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.86474609375,0.0,380.6638488769531,1895.4371337890625,0.0,663.7431030273438,0.5769239068031311,1.0,0.0,3.0,1.0,0.0
17994300,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8728801608085632,0.1768185943365097,0.0878238230943679,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8728801608085632,0.1625714302062988,0.092482715845108,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8728801608085632,0.1785033792257309,0.068307414650917,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8728801608085632,0.1496297717094421,0.092482715845108,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.97561514377594,0.1312676519155502,0.5988790392875671,285.7383117675781,285.0814514160156,293.90655517578125,292.6712341308594,293.9024658203125,297.9844665527344,285.738037109375,1.0,0.2044456154108047,1.0,1.0,0.0,1.0,-1.1291977167129517,1.1291965246200562,1.1213735433557304e-06,0.8512642979621887,1.0,1.0,0.0,14.716995239257812,45.0,22450.986328125,-0.0,110.2757339477539,1.0,283.1499938964844,285.34088134765625,295.9327087402344,297.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,13573.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684124231338501,1.0,0.0,0.0,2.4539694786071777,2.453979969024658,4.018201309463621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.6640625,0.0,452.3489685058594,1895.4371337890625,0.0,767.725341796875,0.6074488759040833,1.0,0.0,3.0,1.0,0.0
17994360,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.892082154750824,0.1823810189962387,0.1005156338214874,297.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.892082154750824,0.1670661270618438,0.1058477982878685,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.892082154750824,0.1830232739448547,0.0781788229942321,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.892082154750824,0.1518030762672424,0.1058477982878685,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9439198970794678,0.1285446584224701,0.5846157670021057,285.7420349121094,285.0387878417969,293.9482116699219,292.6906433105469,293.9441833496094,297.9706115722656,285.7449645996094,1.0,0.2126809954643249,1.0,1.0,0.0,1.0,-1.1713656187057495,1.171364426612854,1.1926204024348408e-06,0.8853328824043274,1.0,1.0,0.0,16.085548400878906,65.0,23299.537109375,-0.0,123.58126831054688,1.0,283.1499938964844,285.3251037597656,295.9031066894531,297.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,14782.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869166254997253,1.0,0.0,0.0,2.56093430519104,2.560945510864258,4.3761301071754133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.26171875,0.0,514.1165161132812,1895.4371337890625,0.0,858.55078125,0.6361659169197083,1.0,0.0,3.0,1.0,0.0
17994420,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.9191431999206544,0.1866252124309539,0.120412454009056,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.9191431999206544,0.1707048416137695,0.1268001049757003,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.9191431999206544,0.1863957196474075,0.0936541333794593,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.9631916284561156,0.150795891880989,0.1436494886875152,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.9021601676940918,0.1264680474996566,0.5717757940292358,285.7897644042969,285.0082092285156,294.0177307128906,292.7232666015625,294.01397705078125,297.9154052734375,285.801025390625,1.0,0.2306179851293563,1.0,1.0,0.0,1.0,-1.269250988960266,1.269249677658081,1.369090909975057e-06,0.964028298854828,1.0,1.0,0.0,18.79555320739746,65.0,25098.599609375,-0.0,156.99839782714844,1.0,283.1499938964844,285.3406066894531,295.87353515625,297.570068359375,293.1499938964844,293.1499938964844,283.1499938964844,16800.740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097240447998047,1.0,0.0,0.0,2.7301604747772217,2.730173349380493,4.97358712436835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.8779296875,0.0,622.918212890625,1895.4371337890625,0.0,984.283935546875,0.67432701587677,1.0,0.0,3.0,1.0,0.0
17994480,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.92449551820755,0.1871932297945022,0.1244755238294601,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9684555530548096,0.1704573929309845,0.1486854255199432,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.92449551820755,0.1868335008621215,0.0968142971396446,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9561312198638916,0.1502678841352462,0.1432448029518127,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.8957526683807373,0.1262386292219162,0.5703336596488953,285.8125915527344,284.9898376464844,294.0328674316406,292.7304077148437,294.0291748046875,297.9002380371094,285.8259582519531,1.0,0.2351860404014587,1.0,1.0,0.0,1.0,-1.2943530082702637,1.294351577758789,1.4169961559673538e-06,0.9842290282249452,1.0,1.0,0.0,19.45258331298828,85.0,25542.70703125,-0.0,167.27682495117188,1.0,283.1499938964844,285.3561706542969,295.8726501464844,297.5899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17153.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140651702880859,1.0,0.0,0.0,2.7586889266967773,2.758702039718628,5.078071012576402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.06201171875,0.0,642.650146484375,1895.4371337890625,0.0,1009.9004516601562,0.6841729879379272,1.0,0.0,3.0,1.0,0.0
17994540,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.9395868182182312,0.184331476688385,0.1674867123365402,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.905900776386261,0.1684979349374771,0.1603036373853683,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.9392200112342834,0.1844227015972137,0.1301347613334655,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.8693473935127258,0.149523988366127,0.1421114206314087,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8225618004798889,0.1255536079406738,0.5671035647392273,285.9368591308594,284.963134765625,294.1114196777344,292.7676086425781,294.10797119140625,297.7966613769531,285.9473876953125,1.0,0.2611011266708374,1.0,1.0,0.0,1.0,-1.4154554605484009,1.4154537916183472,1.6635724477964686e-06,1.0815192461013794,1.0,1.0,0.0,26.39897346496582,85.0,27755.79296875,-0.0,222.9613800048828,1.0,283.1499938964844,285.4246826171875,295.8966064453125,297.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,19093.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369698643684387,1.0,0.0,0.0,2.910529613494873,2.9105443954467773,5.652458980875963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.04736328125,0.0,754.714599609375,1895.4371337890625,0.0,1153.304931640625,0.7181026935577393,1.0,0.0,3.0,1.0,0.0
17994600,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8975479602813721,0.1839560866355896,0.1671707183122635,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.8694036602973938,0.1684547960758209,0.1603250801563263,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.8973808288574219,0.1841089278459549,0.1299512535333633,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.8363296389579773,0.1495304852724075,0.1422356814146042,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7904982566833496,0.1254708021879196,0.567457914352417,285.94415283203125,284.9574279785156,294.1190490722656,292.771240234375,294.1156005859375,297.7864685058594,285.947998046875,1.0,0.2631517946720123,1.0,1.0,0.0,1.0,-1.4007691144943235,1.4007675647735596,1.6329937579939724e-06,1.0704628229141235,1.0,1.0,0.0,29.524471282958984,73.0,27679.34375,-0.0,227.10675048828125,1.0,283.1499938964844,285.4201965332031,295.8999938964844,297.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,19240.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392120718955994,1.0,0.0,0.0,2.9216654300689697,2.921680212020874,5.695794698112877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0419921875,0.0,763.4105224609375,1895.4371337890625,0.0,1168.058349609375,0.7237718105316162,1.0,0.0,3.0,1.0,0.0
17994660,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8145486116409302,0.1839267462491989,0.1659698039293289,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7923781871795654,0.1693262308835983,0.1610475033521652,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8146139979362488,0.1838049292564392,0.1291200220584869,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7616145610809326,0.1504813730716705,0.1432724446058273,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7193266153335571,0.1249628067016601,0.567062258720398,285.89361572265625,284.95001220703125,294.2063903808594,292.81298828125,294.202880859375,297.7064514160156,285.8901672363281,1.0,0.277825653553009,1.0,1.0,0.0,1.0,-1.3999533653259275,1.3999518156051636,1.6310897308358108e-06,1.0696263313293457,1.0,1.0,0.0,41.886417388916016,61.0,28034.390625,-0.0,256.2453918457031,1.0,283.1499938964844,285.3453674316406,295.9067077636719,297.80816650390625,293.1499938964844,293.1499938964844,283.1499938964844,21066.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586640477180481,1.0,0.0,0.0,3.0572052001953125,3.0572211742401123,6.236522267499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.412109375,0.0,874.6627197265625,1895.4371337890625,0.0,1301.067138671875,0.7567498683929443,1.0,0.0,3.0,1.0,0.0
17994720,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8145486116409302,0.1839267462491989,0.1659698039293289,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7923781871795654,0.1693262308835983,0.1610475033521652,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8146139979362488,0.1838049292564392,0.1291200220584869,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7616145610809326,0.1504813730716705,0.1432724446058273,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7193266153335571,0.1249628067016601,0.567062258720398,285.89361572265625,284.95001220703125,294.2063903808594,292.81298828125,294.202880859375,297.7064514160156,285.8901672363281,1.0,0.277825653553009,1.0,1.0,0.0,1.0,-1.3999533653259275,1.3999518156051636,1.6310897308358108e-06,1.0696263313293457,1.0,1.0,0.0,41.886417388916016,61.0,28034.390625,-0.0,256.2453918457031,1.0,283.1499938964844,285.3453674316406,295.9067077636719,297.80816650390625,293.1499938964844,293.1499938964844,283.1499938964844,21066.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586640477180481,1.0,0.0,0.0,3.0572052001953125,3.0572211742401123,6.236522267499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.412109375,0.0,874.6627197265625,1895.4371337890625,0.0,1301.067138671875,0.7567498683929443,1.0,0.0,3.0,1.0,0.0
17994780,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8021724224090576,0.1855641901493072,0.1672255396842956,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7796055674552917,0.1703815460205078,0.1620247066020965,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8016363978385925,0.1849761456251144,0.1298107504844665,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7499224543571472,0.1513539105653762,0.1441297680139541,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.706636369228363,0.1249337643384933,0.567145824432373,285.8719177246094,284.95001220703125,294.2535400390625,292.835693359375,294.2500305175781,297.679931640625,285.8690795898437,1.0,0.2821630835533142,1.0,1.0,0.0,1.0,-1.4045912027359009,1.4045895338058472,1.640927962398564e-06,1.0733526945114136,1.0,1.0,0.0,45.14164733886719,61.0,28300.046875,-0.0,265.91796875,1.0,283.1499938964844,285.315185546875,295.9012756347656,297.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,22062.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664193332195282,1.0,0.0,0.0,3.128575563430786,3.1285924911499023,6.531104190798942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.02490234375,0.0,937.3609619140624,1895.4371337890625,0.0,1340.4500732421875,0.7713425755500793,1.0,0.0,3.0,1.0,0.0
17994840,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.799098551273346,0.1873271465301513,0.1687063425779342,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.7759510278701782,0.1714845448732376,0.1630317866802215,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7979562282562256,0.1863051950931549,0.1306700110435485,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.7465169429779053,0.1522404104471206,0.1449588537216186,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7018605470657349,0.1250460743904113,0.5675914287567139,285.8619079589844,284.95001220703125,294.2945556640625,292.8554992675781,294.2910461425781,297.6614074707031,285.8607177734375,1.0,0.2843328416347503,1.0,1.0,0.0,1.0,-1.4101381301879885,1.4101364612579346,1.6527495745322085e-06,1.0778132677078247,1.0,1.0,0.0,46.51552963256836,49.0,28513.24609375,-0.0,271.5216064453125,1.0,283.1499938964844,285.300537109375,295.9019470214844,297.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,22675.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672436594963074,1.0,0.0,0.0,3.1717681884765625,3.171785593032837,6.712684239573719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.13330078125,0.0,976.7228393554688,1895.4371337890625,0.0,1362.4613037109375,0.7846795320510864,1.0,0.0,3.0,1.0,0.0
17994900,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8010432124137878,0.1894067674875259,0.1704875379800796,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7769539952278137,0.1727938652038574,0.1642129719257354,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.799229085445404,0.1879100948572158,0.1317274123430252,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.7472537159919739,0.1532846093177795,0.1459070295095443,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7013609409332275,0.125273659825325,0.5683867931365967,285.85205078125,284.95001220703125,294.3388061523437,292.876953125,294.3353271484375,297.6443176269531,285.8506774902344,1.0,0.285422682762146,1.0,1.0,0.0,1.0,-1.41705584526062,1.4170541763305664,1.6675720644343528e-06,1.0833773612976074,1.0,1.0,0.0,46.85934066772461,49.0,28793.24609375,-0.0,275.2642822265625,1.0,283.1499938964844,285.28143310546875,295.90985107421875,297.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,23541.43359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697092652320862,1.0,0.0,0.0,3.231769800186157,3.231787919998169,6.969059427319735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.060546875,0.0,1033.2093505859375,1895.4371337890625,0.0,1380.3990478515625,0.7965337038040161,1.0,0.0,3.0,1.0,0.0
17994960,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.80785071849823,0.1916064172983169,0.1723745167255401,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.7826381921768188,0.1741990745067596,0.1654617339372635,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.8053852915763855,0.1896335631608963,0.1328636109828949,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7521892786026001,0.154403954744339,0.146895557641983,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.705264151096344,0.1255985051393509,0.5694685578346252,285.8485412597656,284.95001220703125,294.3831481933594,292.8985595703125,294.3796691894531,297.62957763671875,285.8485107421875,1.0,0.2852911055088043,1.0,1.0,0.0,1.0,-1.42466938495636,1.4246677160263062,1.6839867384987883e-06,1.0895016193389893,1.0,1.0,0.0,46.099700927734375,37.0,29041.802734375,-0.0,276.6602783203125,1.0,283.1499938964844,285.2723388671875,295.9237365722656,297.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,24132.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717075109481812,1.0,0.0,0.0,3.272108793258667,3.272127151489258,7.144120672819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.48876953125,0.0,1072.3839111328125,1895.4371337890625,0.0,1395.0306396484375,0.8091821074485779,1.0,0.0,3.0,1.0,0.0
17995020,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8313015103340149,0.1961640566587448,0.1762600392103195,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.8053736090660095,0.1771578788757324,0.1680474728345871,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8277612328529358,0.193237155675888,0.135220929980278,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.7727940082550049,0.1567668914794922,0.1489270329475402,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7224538922309875,0.1264239400625229,0.5721312761306763,285.8443298339844,284.95001220703125,294.4718322753906,292.9420471191406,294.4683837890625,297.6043395996094,285.844970703125,1.0,0.282500147819519,1.0,1.0,0.0,1.0,-1.4409021139144895,1.440900444984436,1.719334704830544e-06,1.1025573015213013,1.0,1.0,0.0,42.3314323425293,25.0,29587.974609375,-0.0,274.39678955078125,1.0,283.1499938964844,285.2528686523437,295.9628295898437,297.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,25500.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757089495658875,1.0,0.0,0.0,3.3635761737823486,3.363595724105835,7.549111842308776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.28515625,0.0,1164.852783203125,1895.4371337890625,0.0,1424.58056640625,0.8315421342849731,1.0,0.0,3.0,1.0,0.0
17995080,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8313015103340149,0.1961640566587448,0.1762600392103195,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.8053736090660095,0.1771578788757324,0.1680474728345871,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8277612328529358,0.193237155675888,0.135220929980278,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.7727940082550049,0.1567668914794922,0.1489270329475402,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7224538922309875,0.1264239400625229,0.5721312761306763,285.8443298339844,284.95001220703125,294.4718322753906,292.9420471191406,294.4683837890625,297.6043395996094,285.844970703125,1.0,0.282500147819519,1.0,1.0,0.0,1.0,-1.4409021139144895,1.440900444984436,1.719334704830544e-06,1.1025573015213013,1.0,1.0,0.0,42.3314323425293,25.0,29587.974609375,-0.0,274.39678955078125,1.0,283.1499938964844,285.2528686523437,295.9628295898437,297.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,25500.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757089495658875,1.0,0.0,0.0,3.3635761737823486,3.363595724105835,7.549111842308776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.28515625,0.0,1164.852783203125,1895.4371337890625,0.0,1424.58056640625,0.8315421342849731,1.0,0.0,3.0,1.0,0.0
17995140,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8741348385810852,0.2008114755153656,0.1801703721284866,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.8442628979682922,0.1802180409431457,0.1706642806529998,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8687730431556702,0.1969221830368042,0.1375931948423385,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8123893737792969,0.159223660826683,0.1509750783443451,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.754481852054596,0.1274027675390243,0.5751634836196899,285.8467712402344,284.95001220703125,294.56024169921875,292.9857788085937,294.5568542480469,297.5833435058594,285.84771728515625,1.0,0.2768657505512237,1.0,1.0,0.0,1.0,-1.45768404006958,1.4576823711395264,1.756380925144185e-06,1.116050124168396,1.0,1.0,0.0,36.123809814453125,25.0,30136.384765625,-0.0,266.2389831542969,1.0,283.1499938964844,285.23992919921875,296.0082397460937,298.0163269042969,293.1499938964844,293.1499938964844,283.1499938964844,26776.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680219292640686,1.0,0.0,0.0,3.4466915130615234,3.446712017059326,7.926803959890094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.24658203125,0.0,1253.3563232421875,1895.4371337890625,0.0,1458.281494140625,0.8518961668014526,1.0,0.0,3.0,1.0,0.0
17995200,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8741348385810852,0.2008114755153656,0.1801703721284866,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.8442628979682922,0.1802180409431457,0.1706642806529998,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8687730431556702,0.1969221830368042,0.1375931948423385,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8123893737792969,0.159223660826683,0.1509750783443451,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.754481852054596,0.1274027675390243,0.5751634836196899,285.8467712402344,284.95001220703125,294.56024169921875,292.9857788085937,294.5568542480469,297.5833435058594,285.84771728515625,1.0,0.2768657505512237,1.0,1.0,0.0,1.0,-1.45768404006958,1.4576823711395264,1.756380925144185e-06,1.116050124168396,1.0,1.0,0.0,36.123809814453125,25.0,30136.384765625,-0.0,266.2389831542969,1.0,283.1499938964844,285.23992919921875,296.0082397460937,298.0163269042969,293.1499938964844,293.1499938964844,283.1499938964844,26776.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680219292640686,1.0,0.0,0.0,3.4466915130615234,3.446712017059326,7.926803959890094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.24658203125,0.0,1253.3563232421875,1895.4371337890625,0.0,1458.281494140625,0.8518961668014526,1.0,0.0,3.0,1.0,0.0
17995260,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.9223312735557556,0.2054426223039627,0.1841476112604141,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8860759139060974,0.1832813173532486,0.1733685731887817,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9143123626708984,0.2005800306797027,0.1400099992752075,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8501055240631104,0.161691203713417,0.1531155109405517,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.7898590564727783,0.1284332126379013,0.5788354873657227,285.8533630371094,284.95001220703125,294.64801025390625,293.0295715332031,294.6446838378906,297.56494140625,285.8546447753906,1.0,0.2738443911075592,1.0,1.0,0.0,1.0,-1.475583553314209,1.4755817651748655,1.7964365497391557e-06,1.1304150819778442,1.0,1.0,0.0,31.56699562072754,25.0,30697.025390625,-0.0,262.48565673828125,1.0,283.1499938964844,285.23150634765625,296.05401611328125,298.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,28000.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851556301116943,1.0,0.0,0.0,3.524573802947998,3.524595260620117,8.289084121315682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.35693359375,0.0,1340.2545166015625,1895.4371337890625,0.0,1495.63134765625,0.8709859251976013,1.0,0.0,3.0,1.0,0.0
17995320,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.9223312735557556,0.2054426223039627,0.1841476112604141,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8860759139060974,0.1832813173532486,0.1733685731887817,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9143123626708984,0.2005800306797027,0.1400099992752075,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8501055240631104,0.161691203713417,0.1531155109405517,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.7898590564727783,0.1284332126379013,0.5788354873657227,285.8533630371094,284.95001220703125,294.64801025390625,293.0295715332031,294.6446838378906,297.56494140625,285.8546447753906,1.0,0.2738443911075592,1.0,1.0,0.0,1.0,-1.475583553314209,1.4755817651748655,1.7964365497391557e-06,1.1304150819778442,1.0,1.0,0.0,31.56699562072754,25.0,30697.025390625,-0.0,262.48565673828125,1.0,283.1499938964844,285.23150634765625,296.05401611328125,298.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,28000.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851556301116943,1.0,0.0,0.0,3.524573802947998,3.524595260620117,8.289084121315682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.35693359375,0.0,1340.2545166015625,1895.4371337890625,0.0,1495.63134765625,0.8709859251976013,1.0,0.0,3.0,1.0,0.0
17995380,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.9690685272216796,0.2096693515777588,0.1878286600112915,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.928314745426178,0.1860722303390503,0.1758863627910614,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.960356593132019,0.2038943767547607,0.142238974571228,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8869777321815491,0.1639400124549865,0.1551195532083511,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.822126030921936,0.1293747425079345,0.5824570655822754,285.86187744140625,284.95001220703125,294.7285461425781,293.0701904296875,294.72528076171875,297.54937744140625,285.8631896972656,1.0,0.2724157273769378,1.0,1.0,0.0,1.0,-1.4924551248550415,1.4924532175064087,1.8347227523918264e-06,1.1439465284347534,1.0,1.0,0.0,28.52227783203125,25.0,31223.294921875,-0.0,262.017578125,1.0,283.1499938964844,285.2257995605469,296.0956726074219,298.16912841796875,293.1499938964844,293.1499938964844,283.1499938964844,29125.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899338960647583,1.0,0.0,0.0,3.5947065353393555,3.594728946685791,8.622241693956312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.94384765625,0.0,1421.8634033203125,1895.4371337890625,0.0,1532.2364501953125,0.8852152824401855,1.0,0.0,3.0,1.0,0.0
17995440,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.97219318151474,0.2099955677986145,0.188114121556282,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.931769847869873,0.1862869709730148,0.1760816574096679,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.963553786277771,0.2041487544775009,0.1424111276865005,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.8898496031761169,0.1641129851341247,0.155275285243988,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.824413537979126,0.1294465959072113,0.5827412009239197,285.8631286621094,284.95001220703125,294.7347717285156,293.0733642578125,294.7315368652344,297.5482177734375,285.8645324707031,1.0,0.27235808968544,1.0,1.0,0.0,1.0,-1.4937678575515747,1.493765950202942,1.837723289099813e-06,1.1449989080429075,1.0,1.0,0.0,28.32794952392578,28.0,31260.9921875,-0.0,262.0880126953125,1.0,283.1499938964844,285.2261962890625,296.0987854003906,298.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,29183.52734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69029700756073,1.0,0.0,0.0,3.5982627868652344,3.598284959793091,8.639309498903458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.98583984375,0.0,1426.08740234375,1895.4371337890625,0.0,1535.036376953125,0.8890635371208191,1.0,0.0,3.0,1.0,0.0
17995500,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9885784983634948,0.2122344076633453,0.1900909841060638,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.9510043859481812,0.1877593249082565,0.1774380505084991,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9804418087005616,0.2058916538953781,0.1436039060354232,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.9062964916229248,0.1652982383966446,0.15635946393013,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.8372332453727722,0.1299358159303665,0.5847535133361816,285.8673095703125,284.95001220703125,294.7776794433594,293.0951538085937,294.7745056152344,297.5403137207031,285.8681030273437,1.0,0.2725145816802978,1.0,1.0,0.0,1.0,-1.502917766571045,1.502915859222412,1.8587193153507544e-06,1.1523284912109375,1.0,1.0,0.0,27.36537170410156,28.0,31560.6953125,-0.0,263.5829162597656,1.0,283.1499938964844,285.22137451171875,296.1210327148437,298.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,29897.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929060816764832,1.0,0.0,0.0,3.641995906829834,3.642018795013428,8.850589665598818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.5361328125,0.0,1478.7200927734375,1895.4371337890625,0.0,1555.22509765625,0.8969911932945251,1.0,0.0,3.0,1.0,0.0
17995560,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9958815574645996,0.2146081030368805,0.1916160434484481,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9605885744094848,0.1892008632421493,0.1787946224212646,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.9884513020515442,0.2075958847999572,0.1447911709547042,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.915543019771576,0.1664564162492752,0.1574473083019256,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8435754776000977,0.1304046362638473,0.5868109464645386,285.8731384277344,284.95001220703125,294.8201904296875,293.1169128417969,294.8170471191406,297.5330505371094,285.8741149902344,1.0,0.2730628550052643,1.0,1.0,0.0,1.0,-1.5095419883728027,1.50954008102417,1.8740879568213127e-06,1.1577019691467283,1.0,1.0,0.0,27.021841049194336,46.0,31790.744140625,-0.0,265.93927001953125,1.0,283.1499938964844,285.2210388183594,296.1423034667969,298.251708984375,293.1499938964844,293.1499938964844,283.1499938964844,30341.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954212188720703,1.0,0.0,0.0,3.6689860820770255,3.6690094470977774,8.982256076706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.97119140625,0.0,1511.8399658203125,1895.4371337890625,0.0,1574.807373046875,0.9064226746559144,1.0,0.0,3.0,1.0,0.0
17995620,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9720916748046876,0.2186800986528396,0.1961471140384674,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9276703000068665,0.192027136683464,0.1815929412841797,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9602386355400084,0.2105514109134674,0.1470639258623123,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8856117129325867,0.1687246263027191,0.1597169637680053,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8173871636390686,0.131299614906311,0.5914326906204224,285.8936767578125,284.95001220703125,294.9039001464844,293.1601257324219,294.90087890625,297.5167236328125,285.8959045410156,1.0,0.2811556756496429,1.0,1.0,0.0,1.0,-1.5365209579467771,1.5365190505981443,1.9371443613636075e-06,1.1792339086532593,1.0,1.0,0.0,30.266328811645508,64.0,32490.986328125,-0.0,285.0616455078125,1.0,283.1499938964844,285.2267761230469,296.1864929199219,298.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,31501.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006078958511353,1.0,0.0,0.0,3.738433122634888,3.738457202911377,9.32550790366804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.63525390625,0.0,1599.32421875,1895.4371337890625,0.0,1615.553955078125,0.923467755317688,1.0,0.0,3.0,1.0,0.0
17995680,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9720916748046876,0.2186800986528396,0.1961471140384674,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9276703000068665,0.192027136683464,0.1815929412841797,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9602386355400084,0.2105514109134674,0.1470639258623123,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8856117129325867,0.1687246263027191,0.1597169637680053,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8173871636390686,0.131299614906311,0.5914326906204224,285.8936767578125,284.95001220703125,294.9039001464844,293.1601257324219,294.90087890625,297.5167236328125,285.8959045410156,1.0,0.2811556756496429,1.0,1.0,0.0,1.0,-1.5365209579467771,1.5365190505981443,1.9371443613636075e-06,1.1792339086532593,1.0,1.0,0.0,30.266328811645508,64.0,32490.986328125,-0.0,285.0616455078125,1.0,283.1499938964844,285.2267761230469,296.1864929199219,298.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,31501.501953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006078958511353,1.0,0.0,0.0,3.738433122634888,3.738457202911377,9.32550790366804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.63525390625,0.0,1599.32421875,1895.4371337890625,0.0,1615.553955078125,0.923467755317688,1.0,0.0,3.0,1.0,0.0
17995740,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8992118835449219,0.2228915393352508,0.2001108527183532,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8595889806747437,0.1946896612644195,0.1844745427370071,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.8869684338569641,0.2139215022325515,0.1495477259159088,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8249945640563965,0.1708431541919708,0.1620821952819824,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.7579809427261353,0.132047489285469,0.5964868664741516,285.9027709960937,284.95001220703125,294.98553466796875,293.2028503417969,294.9826354980469,297.5028686523437,285.90460205078125,1.0,0.2936169505119324,1.0,1.0,0.0,1.0,-1.5514851808547974,1.551483154296875,1.972643303815857e-06,1.1911247968673706,1.0,1.0,0.0,38.84764862060547,82.0,32998.6484375,-0.0,315.5566711425781,1.0,283.1499938964844,285.2219543457031,296.2288818359375,298.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,32639.841796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058970332145691,1.0,0.0,0.0,3.805379867553711,3.8054046630859375,9.662495585871511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.15478515625,0.0,1686.79296875,1895.4371337890625,0.0,1657.5986328125,0.9399086236953736,1.0,0.0,3.0,1.0,0.0
