time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995800,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8992118835449219,0.2228915393352508,0.2001108527183532,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8595889806747437,0.1946896612644195,0.1844745427370071,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.8869684338569641,0.2139215022325515,0.1495477259159088,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8249945640563965,0.1708431541919708,0.1620821952819824,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.7579809427261353,0.132047489285469,0.5964868664741516,285.9027709960937,284.95001220703125,294.98553466796875,293.2028503417969,294.9826354980469,297.5028686523437,285.90460205078125,1.0,0.2936169505119324,1.0,1.0,0.0,1.0,-1.5514851808547974,1.551483154296875,1.972643303815857e-06,1.1911247968673706,1.0,1.0,0.0,38.84764862060547,82.0,32998.6484375,-0.0,315.5566711425781,1.0,283.1499938964844,285.2219543457031,296.2288818359375,298.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,32639.841796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058970332145691,1.0,0.0,0.0,3.805379867553711,3.8054046630859375,9.662495585871511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.15478515625,0.0,1686.79296875,1895.4371337890625,0.0,1657.5986328125,0.9399086236953736,1.0,0.0,3.0,1.0,0.0
17995860,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8536431193351746,0.2262913286685943,0.2035402059555053,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8175855278968811,0.1968393921852111,0.1868926137685775,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8420023322105408,0.2165196985006332,0.1516698747873306,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.7824714779853821,0.1725422292947769,0.1640730500221252,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7198802828788757,0.1326001733541488,0.6007827520370483,285.9156494140625,284.95001220703125,295.0528259277344,293.23858642578125,295.0500183105469,297.4910888671875,285.9173583984375,1.0,0.3067587912082672,1.0,1.0,0.0,1.0,-1.5686006546020508,1.5685986280441284,2.0137988485657843e-06,1.2047652006149292,1.0,1.0,0.0,48.28538513183594,82.0,33508.30078125,-0.0,349.0167541503906,1.0,283.1499938964844,285.2221374511719,296.2641906738281,298.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,33652.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102269530296326,1.0,0.0,0.0,3.863973379135132,3.863999128341675,9.962343483493896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.80859375,0.0,1765.9166259765625,1895.4371337890625,0.0,1692.378173828125,0.9513494968414308,1.0,0.0,3.0,1.0,0.0
17995920,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8464820981025696,0.2268877327442169,0.2041507959365844,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8105708360671997,0.1972145289182663,0.1873257756233215,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8349705338478088,0.216966912150383,0.1520421355962753,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7753214836120605,0.1728372722864151,0.1644303202629089,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7134386301040649,0.1326891928911209,0.6015539765357971,285.9190979003906,284.95001220703125,295.0647277832031,293.2449645996094,295.0619506835937,297.48895263671875,285.9208984375,1.0,0.3093412518501282,1.0,1.0,0.0,1.0,-1.571657657623291,1.5716556310653689,2.021205318669672e-06,1.2071999311447144,1.0,1.0,0.0,50.22954940795898,70.0,33592.7421875,-0.0,355.758544921875,1.0,283.1499938964844,285.2237854003906,296.2703857421875,298.48736572265625,293.1499938964844,293.1499938964844,283.04998779296875,33766.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109830379486084,1.0,0.0,0.0,3.870514869689941,3.870540618896485,9.996103926823707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.02685546875,0.0,1774.9007568359375,1895.4371337890625,0.0,1698.483642578125,0.954908013343811,1.0,0.0,3.0,1.0,0.0
17995980,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8330428600311279,0.2305379509925842,0.207698568701744,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.795503556728363,0.1994960308074951,0.1897429823875427,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8209678530693054,0.2196690887212753,0.154136911034584,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7608433961868286,0.1746148765087127,0.1663644611835479,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.6980050206184387,0.1331418305635452,0.6047526001930237,285.86090087890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13848876953125,297.4738464355469,285.861328125,1.0,0.3161832392215729,1.0,1.0,0.0,1.0,-1.587497353553772,1.5874953269958496,2.0599065919668647e-06,1.2198572158813477,1.0,1.0,0.0,55.39332580566406,58.0,34397.94921875,-0.0,377.8318481445313,1.0,283.0512084960937,285.14599609375,296.32666015625,298.6068420410156,293.1499938964844,293.1499938964844,282.75,34724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.924993515014648,3.925020217895508,1.0279480875396985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.23779296875,0.0,1850.9078369140625,1895.4371337890625,0.0,1775.304443359375,0.9662002921104432,1.0,0.0,3.0,1.0,0.0
17996040,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8330428600311279,0.2305379509925842,0.207698568701744,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.795503556728363,0.1994960308074951,0.1897429823875427,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8209678530693054,0.2196690887212753,0.154136911034584,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7608433961868286,0.1746148765087127,0.1663644611835479,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.6980050206184387,0.1331418305635452,0.6047526001930237,285.86090087890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13848876953125,297.4738464355469,285.861328125,1.0,0.3161832392215729,1.0,1.0,0.0,1.0,-1.587497353553772,1.5874953269958496,2.0599065919668647e-06,1.2198572158813477,1.0,1.0,0.0,55.39332580566406,58.0,34397.94921875,-0.0,377.8318481445313,1.0,283.0512084960937,285.14599609375,296.32666015625,298.6068420410156,293.1499938964844,293.1499938964844,282.75,34724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.924993515014648,3.925020217895508,1.0279480875396985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.23779296875,0.0,1850.9078369140625,1895.4371337890625,0.0,1775.304443359375,0.9662002921104432,1.0,0.0,3.0,1.0,0.0
17996100,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.8335867524147034,0.2321343570947647,0.2092494815587997,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.7955027222633362,0.2004768550395965,0.1907592564821243,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8210617899894714,0.2208212018013,0.1550196409225464,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.7606881260871887,0.1753628849983215,0.1671524792909622,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.6970148086547852,0.1332495510578155,0.6055678725242615,285.7270812988281,284.95001220703125,295.1781921386719,293.3066711425781,295.17559814453125,297.4652404785156,285.7043151855469,1.0,0.3173336684703827,1.0,1.0,0.0,1.0,-1.5935661792755127,1.5935641527175903,2.0748616407217924e-06,1.2247092723846436,1.0,1.0,0.0,55.92449188232422,58.0,35476.55078125,-0.0,382.4729919433594,1.0,282.792236328125,284.96142578125,296.3936767578125,298.8111267089844,293.1499938964844,293.1499938964844,282.75,35013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315149307250977,1.0,0.0,0.0,3.941316366195679,3.941343069076538,1.0365156413172372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.681640625,0.0,1874.0958251953125,1895.4371337890625,0.0,1867.7799072265625,0.9700843691825868,1.0,0.0,3.0,1.0,0.0
17996160,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8369229435920715,0.2334875762462616,0.2105267792940139,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.798489511013031,0.2012797892093658,0.1915663778781891,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.823937714099884,0.2217641025781631,0.1557206958532333,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.7632753252983093,0.1759522408246994,0.1677510738372802,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.6986878514289856,0.1332197934389114,0.6056008338928223,285.6539611816406,284.95001220703125,295.2143859863281,293.3267822265625,295.2118835449219,297.4549560546875,285.6519775390625,1.0,0.3172205686569214,1.0,1.0,0.0,1.0,-1.597670555114746,1.5976684093475342,2.085032065224368e-06,1.2280056476593018,1.0,1.0,0.0,55.49452972412109,46.0,35657.37890625,-0.0,383.483154296875,1.0,282.75439453125,284.9114685058594,296.3922119140625,298.7797546386719,293.1499938964844,293.1499938964844,282.45001220703125,35237.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371289730072021,1.0,0.0,0.0,3.953880071640015,3.953907012939453,1.043134375322552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.29638671875,0.0,1892.0753173828125,1895.4371337890625,0.0,1915.173095703125,0.973073184490204,1.0,0.0,3.0,1.0,0.0
17996220,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.8437049388885498,0.2348426133394241,0.2117648720741272,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.8049589395523071,0.2020479142665863,0.1922995448112487,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8300749063491821,0.2226740419864654,0.156367689371109,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.7691054344177246,0.1764981895685196,0.1682677716016769,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7033499479293823,0.1330981105566024,0.6050267219543457,285.4970092773437,284.95001220703125,295.2529296875,293.34844970703125,295.25048828125,297.4434509277344,285.4772644042969,1.0,0.3159286975860595,1.0,1.0,0.0,1.0,-1.6007466316223145,1.6007444858551023,2.092678187182173e-06,1.2304790019989014,1.0,1.0,0.0,54.0851936340332,46.0,36685.8046875,-0.0,381.2803649902344,1.0,282.4852294921875,284.7120056152344,296.4349365234375,298.9374694824219,293.1499938964844,293.1499938964844,282.45001220703125,35424.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477047443389893,1.0,0.0,0.0,3.96439790725708,3.9644250869750977,1.04869161532406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.0595703125,0.0,1907.21533203125,1895.4371337890625,0.0,2005.627197265625,0.9755752682685852,1.0,0.0,3.0,1.0,0.0
17996280,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8517528176307678,0.2358465492725372,0.2126270234584808,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8124902248382568,0.2025819569826126,0.1927666366100311,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.8374207615852356,0.2233148366212844,0.1567877382040023,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.7762365937232971,0.1768578439950943,0.1685673296451568,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7092689871788025,0.1329110562801361,0.6039921045303345,285.4366760253906,284.95001220703125,295.2841491699219,293.3662414550781,295.2817687988281,297.4331970214844,285.4342346191406,1.0,0.3140180110931396,1.0,1.0,0.0,1.0,-1.6019655466079712,1.6019634008407593,2.0957281776645686e-06,1.2314724922180176,1.0,1.0,0.0,52.28831100463867,34.0,36796.89453125,-0.0,377.02783203125,1.0,282.4548645019531,284.6714782714844,296.4197082519531,298.885009765625,293.1499938964844,293.1499938964844,282.1499938964844,35544.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507492303848267,1.0,0.0,0.0,3.9711122512817374,3.971139430999756,1.0522467164264526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.09375,0.0,1916.922119140625,1895.4371337890625,0.0,2031.936767578125,0.9771723747253418,1.0,0.0,3.0,1.0,0.0
17996340,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.8791290521621704,0.2378361821174621,0.2142759561538696,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8361122012138367,0.2035558223724365,0.1935377269983291,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8626167178153992,0.2245054692029953,0.1575130075216293,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.800499439239502,0.1774687469005584,0.16898874938488,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.7281443476676941,0.1323363631963729,0.600645124912262,285.21685791015625,284.95001220703125,295.3500061035156,293.404541015625,295.3477783203125,297.4106750488281,285.2144775390625,1.0,0.3077342510223388,1.0,1.0,0.0,1.0,-1.60223126411438,1.6022292375564575,2.0964384930266533e-06,1.2317283153533936,1.0,1.0,0.0,46.72335052490234,25.0,37841.1953125,0.0,361.9910888671875,1.0,282.1572570800781,284.4316101074219,296.4410705566406,298.96942138671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610543966293335,1.0,0.0,0.0,3.981397867202759,3.981425285339356,1.0577047078186297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.560546875,0.0,1931.85595703125,1895.4371337890625,0.0,2121.827392578125,0.9796189069747924,1.0,0.0,3.0,1.0,0.0
17996400,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.8791290521621704,0.2378361821174621,0.2142759561538696,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8361122012138367,0.2035558223724365,0.1935377269983291,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8626167178153992,0.2245054692029953,0.1575130075216293,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.800499439239502,0.1774687469005584,0.16898874938488,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.7281443476676941,0.1323363631963729,0.600645124912262,285.21685791015625,284.95001220703125,295.3500061035156,293.404541015625,295.3477783203125,297.4106750488281,285.2144775390625,1.0,0.3077342510223388,1.0,1.0,0.0,1.0,-1.60223126411438,1.6022292375564575,2.0964384930266533e-06,1.2317283153533936,1.0,1.0,0.0,46.72335052490234,25.0,37841.1953125,0.0,361.9910888671875,1.0,282.1572570800781,284.4316101074219,296.4410705566406,298.96942138671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610543966293335,1.0,0.0,0.0,3.981397867202759,3.981425285339356,1.0577047078186297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.560546875,0.0,1931.85595703125,1895.4371337890625,0.0,2121.827392578125,0.9796189069747924,1.0,0.0,3.0,1.0,0.0
17996460,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9201676249504088,0.2395525574684143,0.2156376838684082,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8707787990570068,0.2042893171310424,0.1940355449914932,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9002884030342102,0.2254267185926437,0.15801702439785,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8330057263374329,0.1778658926486969,0.1691624671220779,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7550062537193298,0.131577119231224,0.5962498784065247,284.9919738769531,284.95001220703125,295.41363525390625,293.4426574707031,295.4114074707031,297.3884582519531,284.9893493652344,1.0,0.3002373278141022,1.0,1.0,0.0,1.0,-1.6000019311904907,1.5999997854232788,2.090945827148971e-06,1.2299854755401611,1.0,1.0,0.0,40.33502960205078,25.0,38829.4921875,0.0,343.4371032714844,1.0,281.85723876953125,284.1874389648437,296.4693603515625,299.0566711425781,293.1499938964844,293.1499938964844,281.54998779296875,35839.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694219946861267,1.0,0.0,0.0,3.987512826919556,3.987540245056152,1.060956151377468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3701171875,0.0,1940.7708740234373,1895.4371337890625,0.0,2195.707275390625,0.981073260307312,1.0,0.0,3.0,1.0,0.0
17996520,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9201676249504088,0.2395525574684143,0.2156376838684082,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8707787990570068,0.2042893171310424,0.1940355449914932,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9002884030342102,0.2254267185926437,0.15801702439785,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8330057263374329,0.1778658926486969,0.1691624671220779,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7550062537193298,0.131577119231224,0.5962498784065247,284.9919738769531,284.95001220703125,295.41363525390625,293.4426574707031,295.4114074707031,297.3884582519531,284.9893493652344,1.0,0.3002373278141022,1.0,1.0,0.0,1.0,-1.6000019311904907,1.5999997854232788,2.090945827148971e-06,1.2299854755401611,1.0,1.0,0.0,40.33502960205078,25.0,38829.4921875,0.0,343.4371032714844,1.0,281.85723876953125,284.1874389648437,296.4693603515625,299.0566711425781,293.1499938964844,293.1499938964844,281.54998779296875,35839.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694219946861267,1.0,0.0,0.0,3.987512826919556,3.987540245056152,1.060956151377468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3701171875,0.0,1940.7708740234373,1895.4371337890625,0.0,2195.707275390625,0.981073260307312,1.0,0.0,3.0,1.0,0.0
17996580,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9598678350448608,0.2411074489355087,0.2168715149164199,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9035513401031494,0.204867422580719,0.1944249719381332,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9379098415374756,0.2261841595172882,0.1584262698888778,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8619779348373413,0.1781348586082458,0.1692555546760559,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7801949381828308,0.1307036578655243,0.5915730595588684,284.82598876953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4746398925781,297.367431640625,284.8359069824219,1.0,0.2950109541416168,1.0,1.0,0.0,1.0,-1.5969384908676147,1.5969364643096924,2.0833665530517465e-06,1.2275497913360596,0.8513727188110352,0.8513727188110352,0.0,35.909088134765625,25.0,39297.90625,0.0,329.8563842773437,1.0,281.555908203125,284.0395812988281,296.49658203125,299.1159362792969,293.1499938964844,293.1499938964844,281.8500061035156,43110.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755920886993408,1.0,0.0,0.0,3.7684030532836914,3.768429517745972,9.475627962274302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.888671875,0.0,1723.8563232421875,1895.4371337890625,0.0,2250.65576171875,0.9362401366233826,1.0,0.0,3.0,1.0,0.0
17996640,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9598678350448608,0.2411074489355087,0.2168715149164199,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9035513401031494,0.204867422580719,0.1944249719381332,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9379098415374756,0.2261841595172882,0.1584262698888778,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8619779348373413,0.1781348586082458,0.1692555546760559,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7801949381828308,0.1307036578655243,0.5915730595588684,284.82598876953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4746398925781,297.367431640625,284.8359069824219,1.0,0.2950109541416168,1.0,1.0,0.0,1.0,-1.5969384908676147,1.5969364643096924,2.0833665530517465e-06,1.2275497913360596,0.8513727188110352,0.8513727188110352,0.0,35.909088134765625,25.0,39297.90625,0.0,329.8563842773437,1.0,281.555908203125,284.0395812988281,296.49658203125,299.1159362792969,293.1499938964844,293.1499938964844,281.8500061035156,43110.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755920886993408,1.0,0.0,0.0,3.7684030532836914,3.768429517745972,9.475627962274302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.888671875,0.0,1723.8563232421875,1895.4371337890625,0.0,2250.65576171875,0.9362401366233826,1.0,0.0,3.0,1.0,0.0
17996700,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9768744111061096,0.242390364408493,0.2176917195320129,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9209614992141724,0.2054489850997924,0.1947375535964965,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9561445116996764,0.2269384413957595,0.1587457805871963,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8767249584197998,0.1785326898097992,0.1694124191999435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7926905155181885,0.1304684579372406,0.5896346569061279,285.009033203125,284.95001220703125,295.5083312988281,293.50146484375,295.5061340332031,297.36138916015625,285.0320129394531,1.0,0.2929933667182922,1.0,1.0,0.0,1.0,-1.5965402126312256,1.5965380668640137,2.082334276565234e-06,1.2271909713745115,0.9587650895118712,0.9587650895118712,0.0,34.154903411865234,25.0,38716.99609375,0.0,324.89178466796875,1.0,281.8041687011719,284.2472839355469,296.4313049316406,298.8980712890625,293.1499938964844,293.1499938964844,281.8500061035156,36507.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763981282711029,1.0,0.0,0.0,3.766406536102295,3.76643180847168,9.465589982937672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.8369140625,0.0,1670.4927978515625,1895.4371337890625,0.0,2147.582763671875,0.934798300266266,1.0,0.0,3.0,1.0,0.0
17996760,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9939871430397034,0.2440146654844284,0.2189738750457763,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9423705339431764,0.206285759806633,0.1953635364770889,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.97551167011261,0.2279852330684662,0.1593474298715591,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8945041298866272,0.1791669428348541,0.1698527336120605,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.807673454284668,0.1304404884576797,0.5887900590896606,285.0589294433594,284.95001220703125,295.5397033691406,293.521484375,295.5375061035156,297.3591003417969,285.0584716796875,1.0,0.2913952767848968,1.0,1.0,0.0,1.0,-1.5990655422210691,1.599063515663147,2.0885236153844744e-06,1.229150414466858,1.0,1.0,0.0,32.429805755615234,28.0,38957.53125,0.0,321.4474182128906,1.0,281.8436279296875,284.25714111328125,296.4617919921875,298.9730224609375,293.1499938964844,293.1499938964844,281.54998779296875,33503.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758066713809967,1.0,0.0,0.0,3.858018636703491,3.858044147491455,9.931661679729586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.02490234375,0.0,1757.4058837890625,1895.4371337890625,0.0,2095.63720703125,0.9502814412117004,1.0,0.0,3.0,1.0,0.0
17996820,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8831537961959839,0.2494612485170364,0.2240955531597137,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8332507014274597,0.207882672548294,0.1975296735763549,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8609718084335327,0.2307615429162979,0.1616016775369644,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7926361560821533,0.1789068728685379,0.1694340705871582,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7172998785972595,0.1299151331186294,0.59076988697052,284.8506774902344,284.95001220703125,295.6021423339844,293.5621032714844,295.5997619628906,297.3678283691406,284.802734375,1.0,0.2857793569564819,1.0,1.0,0.0,1.0,-1.4320147037506104,1.4320130348205566,1.706861553429917e-06,1.1023247241973877,0.8713154196739197,0.8713154196739197,0.0,45.54474258422852,31.0,37284.4453125,0.0,313.5147399902344,1.0,281.5558776855469,283.972412109375,296.5885925292969,299.2005615234375,293.1499938964844,293.1499938964844,281.8500061035156,39196.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682774066925049,1.0,0.0,0.0,3.778610944747925,3.778636693954468,9.52703203438432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.51806640625,0.0,1705.7784423828125,1895.4371337890625,0.0,2185.556884765625,0.9354195594787598,1.0,0.0,3.0,1.0,0.0
17996880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8831537961959839,0.2494612485170364,0.2240955531597137,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8332507014274597,0.207882672548294,0.1975296735763549,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8609718084335327,0.2307615429162979,0.1616016775369644,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7926361560821533,0.1789068728685379,0.1694340705871582,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7172998785972595,0.1299151331186294,0.59076988697052,284.8506774902344,284.95001220703125,295.6021423339844,293.5621032714844,295.5997619628906,297.3678283691406,284.802734375,1.0,0.2857793569564819,1.0,1.0,0.0,1.0,-1.4320147037506104,1.4320130348205566,1.706861553429917e-06,1.1023247241973877,0.8713154196739197,0.8713154196739197,0.0,45.54474258422852,31.0,37284.4453125,0.0,313.5147399902344,1.0,281.5558776855469,283.972412109375,296.5885925292969,299.2005615234375,293.1499938964844,293.1499938964844,281.8500061035156,39196.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682774066925049,1.0,0.0,0.0,3.778610944747925,3.778636693954468,9.52703203438432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.51806640625,0.0,1705.7784423828125,1895.4371337890625,0.0,2185.556884765625,0.9354195594787598,1.0,0.0,3.0,1.0,0.0
17996940,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9910388588905334,0.2519053518772125,0.2097572833299636,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9573858976364136,0.2085902541875839,0.1976104825735092,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9888069033622742,0.2312889546155929,0.1617718636989593,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9053090810775756,0.1799875199794769,0.1704161912202835,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8151504993438721,0.1300754845142364,0.5868720412254333,285.0584716796875,284.95001220703125,295.6369323730469,293.5851745605469,295.634765625,297.3609924316406,285.0743103027344,1.0,0.288993239402771,1.0,1.0,0.0,1.0,-1.5892665386199951,1.5892643928527832,2.0639554350054823e-06,1.221003770828247,0.9967393279075624,0.9967393279075624,0.0,31.31390380859375,31.0,38956.33984375,0.0,314.16046142578125,1.0,281.8119812011719,284.2793884277344,296.5246887207031,298.9970703125,293.1499938964844,293.1499938964844,281.8500061035156,34315.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756850004196167,1.0,0.0,0.0,3.764859676361084,3.764884471893311,9.457816076974268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.88720703125,0.0,1651.747802734375,1895.4371337890625,0.0,2085.000732421875,0.93284410238266,1.0,0.0,3.0,1.0,0.0
17997000,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9909960627555848,0.254007875919342,0.209635391831398,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.95849347114563,0.2092564851045608,0.19817516207695,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9895427823066713,0.2319841682910919,0.1621517390012741,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.906919538974762,0.1807300001382827,0.171194314956665,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8153743147850037,0.1301736086606979,0.5871325731277466,285.0813293457031,284.95001220703125,295.6641845703125,293.6034545898437,295.6619873046875,297.3612670898437,285.0817565917969,1.0,0.2891216874122619,1.0,1.0,0.0,1.0,-1.5898351669311523,1.58983314037323,2.0663369468820747e-06,1.2223234176635742,1.0,1.0,0.0,31.3352165222168,49.0,39097.7734375,0.0,314.8238220214844,1.0,281.8428955078125,284.2761535644531,296.5616149902344,299.0798645019531,293.1499938964844,293.1499938964844,281.54998779296875,33259.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539511322975159,1.0,0.0,0.0,3.839895725250244,3.839920997619629,9.83857376013475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.4501953125,0.0,1733.303955078125,1895.4371337890625,0.0,2059.73046875,0.9460387229919434,1.0,0.0,3.0,1.0,0.0
17997060,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9977640509605408,0.2554912865161896,0.2286785691976547,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9396932125091552,0.2103575766086578,0.1994192451238632,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9740294218063354,0.2330095767974853,0.1630777567625045,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.89063560962677,0.1818152666091919,0.1724855154752731,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7993566989898682,0.1300310045480728,0.5874310731887817,284.9061279296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7236633300781,297.3481140136719,284.9117431640625,1.0,0.2967466711997986,1.0,1.0,0.0,1.0,-1.6212022304534912,1.6212000846862793,2.1431344521261053e-06,1.2462012767791748,0.9248813390731812,0.9248813390731812,0.0,33.722801208496094,67.0,40571.96484375,0.0,336.1436767578125,1.0,281.5555419921875,284.08709716796875,296.6908874511719,299.3523254394531,293.1499938964844,293.1499938964844,281.25,37166.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676487565040588,1.0,0.0,0.0,3.824012041091919,3.824037790298462,9.75734678831941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.59130859375,0.0,1744.662353515625,1895.4371337890625,0.0,2179.98779296875,0.9447675347328186,1.0,0.0,3.0,1.0,0.0
17997120,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9977640509605408,0.2554912865161896,0.2286785691976547,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9396932125091552,0.2103575766086578,0.1994192451238632,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9740294218063354,0.2330095767974853,0.1630777567625045,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.89063560962677,0.1818152666091919,0.1724855154752731,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7993566989898682,0.1300310045480728,0.5874310731887817,284.9061279296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7236633300781,297.3481140136719,284.9117431640625,1.0,0.2967466711997986,1.0,1.0,0.0,1.0,-1.6212022304534912,1.6212000846862793,2.1431344521261053e-06,1.2462012767791748,0.9248813390731812,0.9248813390731812,0.0,33.722801208496094,67.0,40571.96484375,0.0,336.1436767578125,1.0,281.5555419921875,284.08709716796875,296.6908874511719,299.3523254394531,293.1499938964844,293.1499938964844,281.25,37166.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676487565040588,1.0,0.0,0.0,3.824012041091919,3.824037790298462,9.75734678831941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.59130859375,0.0,1744.662353515625,1895.4371337890625,0.0,2179.98779296875,0.9447675347328186,1.0,0.0,3.0,1.0,0.0
17997180,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9413231611251832,0.2554412484169006,0.2295752912759781,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8791661262512207,0.2110707312822342,0.200407862663269,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.910627543926239,0.233852818608284,0.1638321727514267,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8383792638778687,0.1823823601007461,0.1733632534742355,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7499049305915833,0.1293786168098449,0.5861649513244629,284.8240661621094,284.95001220703125,295.7869567871094,293.6882629394531,295.78485107421875,297.32623291015625,284.83642578125,1.0,0.3087516129016876,1.0,1.0,0.0,1.0,-1.6421316862106323,1.6421295404434204,2.190159193560248e-06,1.2577072381973269,0.7946139574050903,0.7946139574050903,0.0,41.22453689575195,85.0,40977.86328125,0.0,363.77825927734375,1.0,281.2579650878906,284.0263977050781,296.7254943847656,299.4340515136719,293.1499938964844,293.1499938964844,281.54998779296875,45244.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779419481754303,1.0,0.0,0.0,3.492321729660034,3.4923460483551025,8.138077305375191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.44189453125,0.0,1430.9010009765625,1895.4371337890625,0.0,2284.9296875,0.8779019117355347,1.0,0.0,3.0,1.0,0.0
17997240,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9413231611251832,0.2554412484169006,0.2295752912759781,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8791661262512207,0.2110707312822342,0.200407862663269,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.910627543926239,0.233852818608284,0.1638321727514267,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8383792638778687,0.1823823601007461,0.1733632534742355,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7499049305915833,0.1293786168098449,0.5861649513244629,284.8240661621094,284.95001220703125,295.7869567871094,293.6882629394531,295.78485107421875,297.32623291015625,284.83642578125,1.0,0.3087516129016876,1.0,1.0,0.0,1.0,-1.6421316862106323,1.6421295404434204,2.190159193560248e-06,1.2577072381973269,0.7946139574050903,0.7946139574050903,0.0,41.22453689575195,85.0,40977.86328125,0.0,363.77825927734375,1.0,281.2579650878906,284.0263977050781,296.7254943847656,299.4340515136719,293.1499938964844,293.1499938964844,281.54998779296875,45244.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779419481754303,1.0,0.0,0.0,3.492321729660034,3.4923460483551025,8.138077305375191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.44189453125,0.0,1430.9010009765625,1895.4371337890625,0.0,2284.9296875,0.8779019117355347,1.0,0.0,3.0,1.0,0.0
17997300,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8913314342498779,0.2556220889091491,0.2305039018392563,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.837673008441925,0.2116621285676956,0.2011592239141464,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8656589984893799,0.2345429509878158,0.1644778549671173,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7995743751525879,0.1828370243310928,0.1740129590034485,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7152958512306213,0.1291702091693878,0.5864250659942627,285.030517578125,284.95001220703125,295.8173522949219,293.7098999023437,295.8152770996094,297.3192443847656,285.04791259765625,1.0,0.315169483423233,1.0,1.0,0.0,1.0,-1.628180742263794,1.628178596496582,2.1608213955914835e-06,1.2518216371536257,0.923259139060974,0.923259139060974,0.0,49.20443344116211,85.0,40669.05859375,0.0,382.523681640625,1.0,281.4978332519531,284.2327880859375,296.6617431640625,299.2397766113281,293.1499938964844,293.1499938964844,281.54998779296875,35124.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698999643325806,1.0,0.0,0.0,3.542484998703003,3.5425078868865967,8.373544915230013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.2421875,0.0,1410.4500732421875,1895.4371337890625,0.0,2199.94970703125,0.8844695687294006,1.0,0.0,3.0,1.0,0.0
17997360,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8651522397994995,0.2564545571804046,0.2313102334737777,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8152452111244202,0.2124223709106445,0.2020843178033828,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8416236639022827,0.2354315966367721,0.165251225233078,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7761318683624268,0.1834364533424377,0.1747935712337494,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6931360960006714,0.1290868669748306,0.5870707035064697,285.050537109375,284.95001220703125,295.84765625,293.7316589355469,295.8455810546875,297.3160095214844,285.047607421875,1.0,0.3226886689662933,1.0,1.0,0.0,1.0,-1.6328989267349243,1.6328967809677124,2.172649146814365e-06,1.2554658651351929,0.9701750874519348,0.9701750874519348,0.0,55.543704986572266,73.0,41001.18359375,0.0,402.68701171875,1.0,281.5419006347656,284.21533203125,296.6942749023437,299.3277893066406,293.1499938964844,293.1499938964844,281.25,31964.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662675380706787,1.0,0.0,0.0,3.668405294418335,3.668428659439087,8.979412200460501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.12060546875,0.0,1523.39453125,1895.4371337890625,0.0,2167.7666015625,0.9065484404563904,1.0,0.0,3.0,1.0,0.0
17997420,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.847883403301239,0.2575590014457702,0.2326612323522567,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7986701130867004,0.2133002132177353,0.2033190429210662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8256263136863708,0.2363962531089782,0.1662562191486358,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7602162957191467,0.1840693354606628,0.1757753640413284,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6763195395469666,0.1285353899002075,0.5861806273460388,284.8777160644531,284.95001220703125,295.9079284667969,293.775634765625,295.9058837890625,297.3042907714844,284.8856201171875,1.0,0.3282380700111389,1.0,1.0,0.0,1.0,-1.637325882911682,1.6373236179351809,2.1838100110471714e-06,1.258907437324524,0.8443419933319092,0.8443419933319092,0.0,61.035911560058594,61.0,41755.06640625,0.0,420.4378356933594,1.0,281.2571716308594,284.0505065917969,296.81182861328125,299.5627746582031,293.1499938964844,293.1499938964844,281.54998779296875,39832.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778385579586029,1.0,0.0,0.0,3.5642619132995605,3.5642857551574707,8.476811217406066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.18603515625,0.0,1467.8553466796875,1895.4371337890625,0.0,2275.657470703125,0.8887276649475098,1.0,0.0,3.0,1.0,0.0
17997480,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.847883403301239,0.2575590014457702,0.2326612323522567,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7986701130867004,0.2133002132177353,0.2033190429210662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8256263136863708,0.2363962531089782,0.1662562191486358,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7602162957191467,0.1840693354606628,0.1757753640413284,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6763195395469666,0.1285353899002075,0.5861806273460388,284.8777160644531,284.95001220703125,295.9079284667969,293.775634765625,295.9058837890625,297.3042907714844,284.8856201171875,1.0,0.3282380700111389,1.0,1.0,0.0,1.0,-1.637325882911682,1.6373236179351809,2.1838100110471714e-06,1.258907437324524,0.8443419933319092,0.8443419933319092,0.0,61.035911560058594,61.0,41755.06640625,0.0,420.4378356933594,1.0,281.2571716308594,284.0505065917969,296.81182861328125,299.5627746582031,293.1499938964844,293.1499938964844,281.54998779296875,39832.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778385579586029,1.0,0.0,0.0,3.5642619132995605,3.5642857551574707,8.476811217406066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.18603515625,0.0,1467.8553466796875,1895.4371337890625,0.0,2275.657470703125,0.8887276649475098,1.0,0.0,3.0,1.0,0.0
17997540,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8503491282463074,0.2596395611763,0.2342054694890976,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.800680935382843,0.2145567834377288,0.2043207585811615,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8275731801986694,0.2378736585378646,0.1671169251203537,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7618810534477234,0.1850284934043884,0.1765177398920059,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6760892868041992,0.1282343715429306,0.5842024087905884,285.0643310546875,284.95001220703125,295.9677429199219,293.8201599121094,295.9656982421875,297.2997131347656,285.0606994628906,1.0,0.3280916213989258,1.0,1.0,0.0,1.0,-1.6399295330047607,1.6399273872375488,2.190276063629426e-06,1.260833740234375,1.0,1.0,0.0,60.879493713378906,49.0,41635.33984375,0.0,421.4695129394531,1.0,281.5426330566406,284.2138977050781,296.7925109863281,299.4674377441406,293.1499938964844,293.1499938964844,281.25,31511.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682373523712158,1.0,0.0,0.0,3.729586362838745,3.7296104431152335,9.281424127038918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.919921875,0.0,1589.2127685546875,1895.4371337890625,0.0,2185.20166015625,0.92007315158844,1.0,0.0,3.0,1.0,0.0
17997600,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8503491282463074,0.2596395611763,0.2342054694890976,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.800680935382843,0.2145567834377288,0.2043207585811615,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8275731801986694,0.2378736585378646,0.1671169251203537,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7618810534477234,0.1850284934043884,0.1765177398920059,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6760892868041992,0.1282343715429306,0.5842024087905884,285.0643310546875,284.95001220703125,295.9677429199219,293.8201599121094,295.9656982421875,297.2997131347656,285.0606994628906,1.0,0.3280916213989258,1.0,1.0,0.0,1.0,-1.6399295330047607,1.6399273872375488,2.190276063629426e-06,1.260833740234375,1.0,1.0,0.0,60.879493713378906,49.0,41635.33984375,0.0,421.4695129394531,1.0,281.5426330566406,284.2138977050781,296.7925109863281,299.4674377441406,293.1499938964844,293.1499938964844,281.25,31511.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682373523712158,1.0,0.0,0.0,3.729586362838745,3.7296104431152335,9.281424127038918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.919921875,0.0,1589.2127685546875,1895.4371337890625,0.0,2185.20166015625,0.92007315158844,1.0,0.0,3.0,1.0,0.0
