time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997660,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.865032434463501,0.2609297633171081,0.2355215698480606,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8143644332885742,0.2154004275798797,0.2051542848348617,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8408169150352478,0.2387895882129669,0.1678194999694824,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7747412919998169,0.1856446117162704,0.1771105229854583,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6863846182823181,0.1277397722005844,0.5818038582801819,284.8679504394531,284.95001220703125,296.0270690917969,293.8652038574219,296.0250549316406,297.2906494140625,284.8738098144531,1.0,0.3240416944026947,1.0,1.0,0.0,1.0,-1.6411900520324707,1.6411879062652588,2.193480213463772e-06,1.2618253231048584,0.8645471334457397,0.8645471334457397,0.0,57.11396789550781,37.0,42414.9765625,0.0,411.6606140136719,1.0,281.2565002441406,284.0219421386719,296.9050598144531,299.69976806640625,293.1499938964844,293.1499938964844,281.54998779296875,39106.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810215353965759,1.0,0.0,0.0,3.658575773239136,3.658600330352783,8.931355637287197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.96142578125,0.0,1566.0267333984375,1895.4371337890625,0.0,2299.316650390625,0.908802568912506,1.0,0.0,3.0,1.0,0.0
17997720,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.865032434463501,0.2609297633171081,0.2355215698480606,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8143644332885742,0.2154004275798797,0.2051542848348617,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8408169150352478,0.2387895882129669,0.1678194999694824,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7747412919998169,0.1856446117162704,0.1771105229854583,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6863846182823181,0.1277397722005844,0.5818038582801819,284.8679504394531,284.95001220703125,296.0270690917969,293.8652038574219,296.0250549316406,297.2906494140625,284.8738098144531,1.0,0.3240416944026947,1.0,1.0,0.0,1.0,-1.6411900520324707,1.6411879062652588,2.193480213463772e-06,1.2618253231048584,0.8645471334457397,0.8645471334457397,0.0,57.11396789550781,37.0,42414.9765625,0.0,411.6606140136719,1.0,281.2565002441406,284.0219421386719,296.9050598144531,299.69976806640625,293.1499938964844,293.1499938964844,281.54998779296875,39106.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810215353965759,1.0,0.0,0.0,3.658575773239136,3.658600330352783,8.931355637287197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.96142578125,0.0,1566.0267333984375,1895.4371337890625,0.0,2299.316650390625,0.908802568912506,1.0,0.0,3.0,1.0,0.0
17997780,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8931497931480408,0.2629909217357635,0.2368284910917282,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8382275104522705,0.2166438996791839,0.2058889120817184,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8664778470993042,0.2402340620756149,0.1684675067663192,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7993867993354797,0.1866129338741302,0.1776076406240463,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7070971131324768,0.1274962723255157,0.578920841217041,285.0616760253906,284.95001220703125,296.0859069824219,293.91070556640625,296.0838928222656,297.28765869140625,285.0595703125,1.0,0.317192405462265,1.0,1.0,0.0,1.0,-1.6415513753890991,1.6415491104125977,2.1943421870673774e-06,1.2620612382888794,1.0,1.0,0.0,50.81298065185547,25.0,42148.54296875,0.0,394.2566833496094,1.0,281.5429992675781,284.2015686035156,296.8822021484375,299.59149169921875,293.1499938964844,293.1499938964844,281.25,32376.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770609974861145,1.0,0.0,0.0,3.791186809539795,3.7912116050720215,9.590552281224518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.96484375,0.0,1667.8323974609375,1895.4371337890625,0.0,2206.257080078125,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
17997840,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8931497931480408,0.2629909217357635,0.2368284910917282,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8382275104522705,0.2166438996791839,0.2058889120817184,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8664778470993042,0.2402340620756149,0.1684675067663192,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7993867993354797,0.1866129338741302,0.1776076406240463,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7070971131324768,0.1274962723255157,0.578920841217041,285.0616760253906,284.95001220703125,296.0859069824219,293.91070556640625,296.0838928222656,297.28765869140625,285.0595703125,1.0,0.317192405462265,1.0,1.0,0.0,1.0,-1.6415513753890991,1.6415491104125977,2.1943421870673774e-06,1.2620612382888794,1.0,1.0,0.0,50.81298065185547,25.0,42148.54296875,0.0,394.2566833496094,1.0,281.5429992675781,284.2015686035156,296.8822021484375,299.59149169921875,293.1499938964844,293.1499938964844,281.25,32376.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770609974861145,1.0,0.0,0.0,3.791186809539795,3.7912116050720215,9.590552281224518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.96484375,0.0,1667.8323974609375,1895.4371337890625,0.0,2206.257080078125,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
17997900,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9148182272911072,0.2638047933578491,0.2376103997230529,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8562698364257812,0.2171900868415832,0.2063565403223037,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8862585425376892,0.2408325672149658,0.1688761860132217,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8171536326408386,0.1870407164096832,0.1779470592737198,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7217975854873657,0.1273615509271621,0.5778518319129944,284.91326904296875,284.95001220703125,296.1151428222656,293.9336242675781,296.1131591796875,297.2854309082031,284.890869140625,1.0,0.3130476772785187,1.0,1.0,0.0,1.0,-1.6426680088043213,1.6426657438278198,2.19721619032498e-06,1.262967228889465,0.934353530406952,0.934353530406952,0.0,46.9202880859375,25.0,43104.4375,0.0,383.98388671875,1.0,281.2945556640625,284.0102233886719,296.97821044921875,299.84576416015625,293.1499938964844,293.1499938964844,281.25,34553.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789442539215088,1.0,0.0,0.0,3.817991971969605,3.818017482757568,9.726650205266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.72265625,0.0,1716.9022216796875,1895.4371337890625,0.0,2280.666259765625,0.9405359029769896,1.0,0.0,3.0,1.0,0.0
17997960,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9425521492958068,0.2642680406570434,0.2379845976829528,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8785133957862854,0.2175189107656479,0.2065852731466293,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9102414846420288,0.241164892911911,0.1690582036972046,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8368840217590332,0.1872799396514892,0.1780815124511718,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7382156848907471,0.1270865947008133,0.5761124491691589,284.8667907714844,284.95001220703125,296.1442565917969,293.9566345214844,296.14227294921875,297.2802734375,284.8715515136719,1.0,0.3084387183189392,1.0,1.0,0.0,1.0,-1.6416854858398438,1.6416833400726318,2.1947394088783767e-06,1.262214183807373,0.878510594367981,0.878510594367981,0.0,42.88811111450195,25.0,42951.66796875,0.0,372.1835021972656,1.0,281.2564697265625,284.0069885253906,296.9934997558594,299.8218688964844,293.1499938964844,293.1499938964844,281.54998779296875,38944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782671332359314,1.0,0.0,0.0,3.7257239818573,3.725749254226685,9.262210483029776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.31396484375,0.0,1641.548583984375,1895.4371337890625,0.0,2314.157470703125,0.9235467910766602,1.0,0.0,3.0,1.0,0.0
17998020,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9866876006126404,0.266272485256195,0.2392662167549133,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9218671917915344,0.2187737673521042,0.2073574513196945,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9583797454833984,0.2425983399152755,0.1697182208299636,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8745777010917664,0.1882793009281158,0.1786356121301651,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.769350528717041,0.1269019544124603,0.5736415982246399,285.0684509277344,284.95001220703125,296.2020874023437,294.0029602050781,296.2001037597656,297.2784423828125,285.06787109375,1.0,0.3025591671466827,1.0,1.0,0.0,1.0,-1.6426379680633545,1.6426358222961426,2.197070671172696e-06,1.2628848552703855,1.0,1.0,0.0,37.20686340332031,28.0,42625.28515625,0.0,356.8085021972656,1.0,281.5434265136719,284.2006530761719,296.9728698730469,299.7117004394531,293.1499938964844,293.1499938964844,281.25,33097.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719640731811523,1.0,0.0,0.0,3.833929538726807,3.833954811096192,9.808024969970577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.892578125,0.0,1724.78076171875,1895.4371337890625,0.0,2218.299560546875,0.944365620613098,1.0,0.0,3.0,1.0,0.0
17998080,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9866876006126404,0.266272485256195,0.2392662167549133,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9218671917915344,0.2187737673521042,0.2073574513196945,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9583797454833984,0.2425983399152755,0.1697182208299636,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8745777010917664,0.1882793009281158,0.1786356121301651,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.769350528717041,0.1269019544124603,0.5736415982246399,285.0684509277344,284.95001220703125,296.2020874023437,294.0029602050781,296.2001037597656,297.2784423828125,285.06787109375,1.0,0.3025591671466827,1.0,1.0,0.0,1.0,-1.6426379680633545,1.6426358222961426,2.197070671172696e-06,1.2628848552703855,1.0,1.0,0.0,37.20686340332031,28.0,42625.28515625,0.0,356.8085021972656,1.0,281.5434265136719,284.2006530761719,296.9728698730469,299.7117004394531,293.1499938964844,293.1499938964844,281.25,33097.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719640731811523,1.0,0.0,0.0,3.833929538726807,3.833954811096192,9.808024969970577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.892578125,0.0,1724.78076171875,1895.4371337890625,0.0,2218.299560546875,0.944365620613098,1.0,0.0,3.0,1.0,0.0
17998140,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9941800832748412,0.2674252986907959,0.240346297621727,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.931801736354828,0.2194027751684188,0.2080814093351364,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9674639105796814,0.2432664483785629,0.1703151315450668,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8827164769172668,0.1887744516134262,0.1792117059230804,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.775353729724884,0.1267046928405761,0.5730633735656738,284.8904113769531,284.95001220703125,296.23883056640625,294.0328063964844,296.23687744140625,297.2758178710937,284.87554931640625,1.0,0.3001228868961334,1.0,1.0,0.0,1.0,-1.632536768913269,1.6325346231460571,2.1728690171585185e-06,1.2561500072479248,0.9236269593238832,0.9236269593238832,0.0,36.14748764038086,28.0,43447.97265625,0.0,351.3583068847656,1.0,281.27459716796875,283.988037109375,297.0806579589844,299.968994140625,293.1499938964844,293.1499938964844,281.25,35956.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818662524223328,1.0,0.0,0.0,3.844303131103516,3.8443291187286377,9.861172429737053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3974609375,0.0,1759.9312744140625,1895.4371337890625,0.0,2306.91259765625,0.9473196268081664,1.0,0.0,3.0,1.0,0.0
17998200,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9952528476715088,0.2683310210704803,0.2238265573978424,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9587262272834778,0.2196069210767746,0.2082240283489227,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9897975325584412,0.2434817552566528,0.1704203188419342,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9060966968536376,0.1889462321996688,0.179297000169754,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7950451970100403,0.1265238523483276,0.5718321800231934,284.86676025390625,284.95001220703125,296.2593994140625,294.04962158203125,296.2574462890625,297.2746276855469,284.870849609375,1.0,0.2996160686016083,1.0,1.0,0.0,1.0,-1.6479403972625732,1.647938251495361,2.207207899118657e-06,1.26419198513031,0.8894199728965759,0.8894199728965759,0.0,33.83894729614258,46.0,43438.6171875,0.0,345.1973571777344,1.0,281.25592041015625,283.99566650390625,297.08477783203125,299.9412536621094,293.1499938964844,293.1499938964844,281.54998779296875,38722.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836951613426208,1.0,0.0,0.0,3.777400255203247,3.777425765991211,9.520927619632856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.80078125,0.0,1700.6610107421875,1895.4371337890625,0.0,2323.379638671875,0.9349249005317688,1.0,0.0,3.0,1.0,0.0
17998260,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.827583372592926,0.2744392156600952,0.2465351670980453,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7725833058357239,0.2219916582107544,0.211160659790039,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8004748821258545,0.2469653040170669,0.1730175167322158,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7360125184059143,0.1905241757631302,0.1817636936903,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.642577052116394,0.1259781718254089,0.5772595405578613,284.93438720703125,284.95001220703125,296.3161926269531,294.0965881347656,296.3140563964844,297.29693603515625,284.93487548828125,1.0,0.2943320870399475,1.0,1.0,0.0,1.0,-1.293347954750061,1.2933465242385864,1.4682611890748376e-06,1.0414648056030271,0.9467036724090576,0.9467036724090576,0.0,69.22544860839844,34.0,38078.59765625,0.0,355.5716247558594,1.0,281.5432434082031,284.0866394042969,297.0525817871094,299.7450866699219,293.1499938964844,293.1499938964844,281.25,34573.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710378766059875,1.0,0.0,0.0,3.854203701019287,3.85422945022583,9.912030236591818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.7939453125,0.0,1761.17236328125,1895.4371337890625,0.0,2210.06005859375,0.9487099051475524,1.0,0.0,3.0,1.0,0.0
17998320,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.827583372592926,0.2744392156600952,0.2465351670980453,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7725833058357239,0.2219916582107544,0.211160659790039,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8004748821258545,0.2469653040170669,0.1730175167322158,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7360125184059143,0.1905241757631302,0.1817636936903,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.642577052116394,0.1259781718254089,0.5772595405578613,284.93438720703125,284.95001220703125,296.3161926269531,294.0965881347656,296.3140563964844,297.29693603515625,284.93487548828125,1.0,0.2943320870399475,1.0,1.0,0.0,1.0,-1.293347954750061,1.2933465242385864,1.4682611890748376e-06,1.0414648056030271,0.9467036724090576,0.9467036724090576,0.0,69.22544860839844,34.0,38078.59765625,0.0,355.5716247558594,1.0,281.5432434082031,284.0866394042969,297.0525817871094,299.7450866699219,293.1499938964844,293.1499938964844,281.25,34573.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710378766059875,1.0,0.0,0.0,3.854203701019287,3.85422945022583,9.912030236591818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.7939453125,0.0,1761.17236328125,1895.4371337890625,0.0,2210.06005859375,0.9487099051475524,1.0,0.0,3.0,1.0,0.0
17998380,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9980931282043456,0.273956835269928,0.2380229085683822,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9460671544075012,0.2223575115203857,0.2110127061605453,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9798789620399476,0.2466312795877456,0.1728553473949432,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.894253671169281,0.191021516919136,0.1814170479774475,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7808017134666443,0.1260883957147598,0.570154070854187,284.9038391113281,284.95001220703125,296.3724365234375,294.1438293457031,296.3705444335937,297.2784729003906,284.90264892578125,1.0,0.3015771508216858,1.0,1.0,0.0,1.0,-1.6483123302459717,1.6483101844787598,2.2120136691228254e-06,1.267743706703186,0.9214487671852112,0.9214487671852112,0.0,35.54965591430664,37.0,44139.7109375,0.0,355.178955078125,1.0,281.2562866210937,284.0113525390625,297.1827697753906,300.07196044921875,293.1499938964844,293.1499938964844,280.95001220703125,37039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814981341362,1.0,0.0,0.0,3.828721761703491,3.828747749328613,9.781397238839418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7431640625,0.0,1749.40625,1895.4371337890625,0.0,2303.6015625,0.945437788963318,1.0,0.0,3.0,1.0,0.0
17998440,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9980931282043456,0.273956835269928,0.2380229085683822,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9460671544075012,0.2223575115203857,0.2110127061605453,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9798789620399476,0.2466312795877456,0.1728553473949432,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.894253671169281,0.191021516919136,0.1814170479774475,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7808017134666443,0.1260883957147598,0.570154070854187,284.9038391113281,284.95001220703125,296.3724365234375,294.1438293457031,296.3705444335937,297.2784729003906,284.90264892578125,1.0,0.3015771508216858,1.0,1.0,0.0,1.0,-1.6483123302459717,1.6483101844787598,2.2120136691228254e-06,1.267743706703186,0.9214487671852112,0.9214487671852112,0.0,35.54965591430664,37.0,44139.7109375,0.0,355.178955078125,1.0,281.2562866210937,284.0113525390625,297.1827697753906,300.07196044921875,293.1499938964844,293.1499938964844,280.95001220703125,37039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814981341362,1.0,0.0,0.0,3.828721761703491,3.828747749328613,9.781397238839418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7431640625,0.0,1749.40625,1895.4371337890625,0.0,2303.6015625,0.945437788963318,1.0,0.0,3.0,1.0,0.0
17998500,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9981619119644164,0.2741787135601043,0.238480269908905,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9455355405807496,0.2223789244890213,0.2110408693552017,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9792010188102722,0.2465068846940994,0.172737181186676,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8938270211219788,0.191044345498085,0.1814609616994857,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7798017859458923,0.1257575303316116,0.5689425468444824,284.788330078125,284.95001220703125,296.4003601074219,294.1675109863281,296.3984680175781,297.2708435058594,284.77764892578125,1.0,0.3017465472221374,1.0,1.0,0.0,1.0,-1.6474943161010742,1.6474921703338623,2.209873855463229e-06,1.2670586109161377,0.8132786154747009,0.8132786154747009,0.0,35.5875244140625,37.0,44656.78125,0.0,354.82452392578125,1.0,280.9965209960937,283.8816223144531,297.2366027832031,300.23944091796875,293.1499938964844,293.1499938964844,280.95001220703125,42590.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901511788368225,1.0,0.0,0.0,3.701414585113525,3.701440334320069,9.141738246398744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.56396484375,0.0,1641.129150390625,1895.4371337890625,0.0,2381.742431640625,0.9181037545204164,1.0,0.0,3.0,1.0,0.0
17998560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9984638690948486,0.2743017673492431,0.2406097948551178,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9428715109825134,0.2224714159965515,0.2110717892646789,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9768439531326294,0.2465353310108184,0.1726810783147812,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8915281891822815,0.1911073178052902,0.1814828962087631,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7770364284515381,0.125394657254219,0.5673407912254333,284.85333251953125,284.95001220703125,296.4281311035156,294.1912536621094,296.42626953125,297.2636413574219,284.8702087402344,1.0,0.3021756708621979,1.0,1.0,0.0,1.0,-1.648122787475586,1.648120641708374,2.2115305000625085e-06,1.267595648765564,0.8078054189682007,0.8078054189682007,0.0,35.86444854736328,40.0,44296.14453125,0.0,355.9319152832031,1.0,280.9577941894531,284.00103759765625,297.2177124023437,300.1387023925781,293.1499938964844,293.1499938964844,281.25,44571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909470796585083,1.0,0.0,0.0,3.467238426208496,3.4672622680664062,8.021594908314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.91259765625,0.0,1400.1036376953125,1895.4371337890625,0.0,2388.96142578125,0.8733002543449402,1.0,0.0,3.0,1.0,0.0
17998620,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990076422691344,0.2753413319587707,0.2452122420072555,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9382845163345336,0.2235437929630279,0.2118783742189407,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9729232788085938,0.2477305680513382,0.1733209639787674,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8875679969787598,0.1919812709093094,0.1821373552083969,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7719156742095947,0.1251289099454879,0.5656700134277344,285.0431213378906,284.95001220703125,296.4832763671875,294.2388610839844,296.4814147949219,297.25933837890625,285.039794921875,1.0,0.3038518130779266,1.0,1.0,0.0,1.0,-1.6541613340377808,1.6541590690612793,2.2271094621828524e-06,1.2724378108978271,0.9596372246742249,0.9596372246742249,0.0,36.57731628417969,43.0,44379.01953125,0.0,361.1273193359375,1.0,281.24176025390625,284.1515197753906,297.2015380859375,300.0436706542969,293.1499938964844,293.1499938964844,280.95001220703125,32172.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783237099647522,1.0,0.0,0.0,3.648798704147339,3.648822069168091,8.88368390405958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.029296875,0.0,1503.2017822265625,1895.4371337890625,0.0,2275.102783203125,0.9023056030273438,1.0,0.0,3.0,1.0,0.0
17998680,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990076422691344,0.2753413319587707,0.2452122420072555,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9382845163345336,0.2235437929630279,0.2118783742189407,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9729232788085938,0.2477305680513382,0.1733209639787674,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8875679969787598,0.1919812709093094,0.1821373552083969,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7719156742095947,0.1251289099454879,0.5656700134277344,285.0431213378906,284.95001220703125,296.4832763671875,294.2388610839844,296.4814147949219,297.25933837890625,285.039794921875,1.0,0.3038518130779266,1.0,1.0,0.0,1.0,-1.6541613340377808,1.6541590690612793,2.2271094621828524e-06,1.2724378108978271,0.9596372246742249,0.9596372246742249,0.0,36.57731628417969,43.0,44379.01953125,0.0,361.1273193359375,1.0,281.24176025390625,284.1515197753906,297.2015380859375,300.0436706542969,293.1499938964844,293.1499938964844,280.95001220703125,32172.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783237099647522,1.0,0.0,0.0,3.648798704147339,3.648822069168091,8.88368390405958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.029296875,0.0,1503.2017822265625,1895.4371337890625,0.0,2275.102783203125,0.9023056030273438,1.0,0.0,3.0,1.0,0.0
17998740,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9913834929466248,0.2751932740211487,0.2478581517934799,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9247038960456848,0.2241899818181991,0.2127286195755005,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9607275128364564,0.2483329772949218,0.1739554703235626,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8762203454971313,0.1924850046634674,0.1828313320875167,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7606124877929688,0.1246049776673317,0.5641606450080872,284.8826599121094,284.95001220703125,296.537841796875,294.2865905761719,296.5360107421875,297.248779296875,284.8916931152344,1.0,0.3062589764595032,1.0,1.0,0.0,1.0,-1.6583267450332642,1.6583244800567627,2.2380925202014623e-06,1.27594256401062,0.8388005495071411,0.8388005495071411,0.0,38.22636795043945,46.0,45088.87109375,0.0,367.9571228027344,1.0,280.9573669433594,284.0040283203125,297.31671142578125,300.2752990722656,293.1499938964844,293.1499938964844,281.25,40028.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891069650650024,1.0,0.0,0.0,3.528828859329224,3.5288524627685547,8.309110057780345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9638671875,0.0,1431.633056640625,1895.4371337890625,0.0,2372.27880859375,0.8813069462776184,1.0,0.0,3.0,1.0,0.0
17998800,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9913834929466248,0.2751932740211487,0.2478581517934799,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9247038960456848,0.2241899818181991,0.2127286195755005,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9607275128364564,0.2483329772949218,0.1739554703235626,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8762203454971313,0.1924850046634674,0.1828313320875167,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7606124877929688,0.1246049776673317,0.5641606450080872,284.8826599121094,284.95001220703125,296.537841796875,294.2865905761719,296.5360107421875,297.248779296875,284.8916931152344,1.0,0.3062589764595032,1.0,1.0,0.0,1.0,-1.6583267450332642,1.6583244800567627,2.2380925202014623e-06,1.27594256401062,0.8388005495071411,0.8388005495071411,0.0,38.22636795043945,46.0,45088.87109375,0.0,367.9571228027344,1.0,280.9573669433594,284.0040283203125,297.31671142578125,300.2752990722656,293.1499938964844,293.1499938964844,281.25,40028.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891069650650024,1.0,0.0,0.0,3.528828859329224,3.5288524627685547,8.309110057780345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9638671875,0.0,1431.633056640625,1895.4371337890625,0.0,2372.27880859375,0.8813069462776184,1.0,0.0,3.0,1.0,0.0
17998860,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9774564504623412,0.2763709127902984,0.2485956400632858,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9077613949775696,0.2252314686775207,0.2136278748512268,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9437747001647948,0.2494500577449798,0.1746424436569214,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8619861006736755,0.1933232992887497,0.1835616677999496,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7470460534095764,0.1242786943912506,0.5626149773597717,285.0580139160156,284.95001220703125,296.59185791015625,294.3344116210937,296.59002685546875,297.2464599609375,285.0535583496094,1.0,0.3089478313922882,1.0,1.0,0.0,1.0,-1.6599555015563965,1.659953236579895,2.242476512037684e-06,1.2773799896240234,0.992659628391266,0.992659628391266,0.0,40.44157028198242,49.0,45035.234375,0.0,375.1305847167969,1.0,281.2424621582031,284.15252685546875,297.30816650390625,300.1931457519531,293.1499938964844,293.1499938964844,280.95001220703125,31477.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793628573417664,1.0,0.0,0.0,3.703613519668579,3.70363712310791,9.152602160611424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.212890625,0.0,1559.3065185546875,1895.4371337890625,0.0,2284.421875,0.9140887260437012,1.0,0.0,3.0,1.0,0.0
17998920,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9774564504623412,0.2763709127902984,0.2485956400632858,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9077613949775696,0.2252314686775207,0.2136278748512268,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9437747001647948,0.2494500577449798,0.1746424436569214,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8619861006736755,0.1933232992887497,0.1835616677999496,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7470460534095764,0.1242786943912506,0.5626149773597717,285.0580139160156,284.95001220703125,296.59185791015625,294.3344116210937,296.59002685546875,297.2464599609375,285.0535583496094,1.0,0.3089478313922882,1.0,1.0,0.0,1.0,-1.6599555015563965,1.659953236579895,2.242476512037684e-06,1.2773799896240234,0.992659628391266,0.992659628391266,0.0,40.44157028198242,49.0,45035.234375,0.0,375.1305847167969,1.0,281.2424621582031,284.15252685546875,297.30816650390625,300.1931457519531,293.1499938964844,293.1499938964844,280.95001220703125,31477.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793628573417664,1.0,0.0,0.0,3.703613519668579,3.70363712310791,9.152602160611424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.212890625,0.0,1559.3065185546875,1895.4371337890625,0.0,2284.421875,0.9140887260437012,1.0,0.0,3.0,1.0,0.0
17998980,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9612125754356384,0.2767893075942993,0.249361515045166,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8919538259506226,0.225778117775917,0.2144404053688049,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9253060221672058,0.2499041706323623,0.1752161681652069,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8478272557258606,0.1937398612499237,0.1842255890369415,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7337952256202698,0.1237001046538353,0.5610417127609253,284.87286376953125,284.95001220703125,296.645263671875,294.3822631835937,296.6434631347656,297.23895263671875,284.8798217773437,1.0,0.3119258880615234,1.0,1.0,0.0,1.0,-1.6614513397216797,1.6614490747451782,2.2466504105977947e-06,1.2788197994232178,0.8570052981376648,0.8570052981376648,0.0,42.97657775878906,52.0,45777.6171875,0.0,383.1085815429688,1.0,280.9573669433594,283.9770202636719,297.4165954589844,300.421142578125,293.1499938964844,293.1499938964844,281.25,39388.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910535335540771,1.0,0.0,0.0,3.616523027420044,3.616547346115112,8.72721670930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.25,0.0,1521.35888671875,1895.4371337890625,0.0,2389.92724609375,0.8997462391853333,1.0,0.0,3.0,1.0,0.0
17999040,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9612125754356384,0.2767893075942993,0.249361515045166,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8919538259506226,0.225778117775917,0.2144404053688049,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9253060221672058,0.2499041706323623,0.1752161681652069,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8478272557258606,0.1937398612499237,0.1842255890369415,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7337952256202698,0.1237001046538353,0.5610417127609253,284.87286376953125,284.95001220703125,296.645263671875,294.3822631835937,296.6434631347656,297.23895263671875,284.8798217773437,1.0,0.3119258880615234,1.0,1.0,0.0,1.0,-1.6614513397216797,1.6614490747451782,2.2466504105977947e-06,1.2788197994232178,0.8570052981376648,0.8570052981376648,0.0,42.97657775878906,52.0,45777.6171875,0.0,383.1085815429688,1.0,280.9573669433594,283.9770202636719,297.4165954589844,300.421142578125,293.1499938964844,293.1499938964844,281.25,39388.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910535335540771,1.0,0.0,0.0,3.616523027420044,3.616547346115112,8.72721670930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.25,0.0,1521.35888671875,1895.4371337890625,0.0,2389.92724609375,0.8997462391853333,1.0,0.0,3.0,1.0,0.0
17999100,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9520031213760376,0.2772825062274933,0.2496270835399627,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8838256001472473,0.2261639088392257,0.2147351801395416,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.915696382522583,0.2502939403057098,0.1754081845283508,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8406241536140442,0.1940410435199737,0.1844585537910461,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7270036339759827,0.1234560459852218,0.5598893165588379,285.0304260253906,284.95001220703125,296.6717224121094,294.4061889648437,296.6699523925781,297.2369079589844,285.0483703613281,1.0,0.3134297132492065,1.0,1.0,0.0,1.0,-1.661248803138733,1.6612465381622314,2.2462270408141194e-06,1.2787435054779053,0.959140121936798,0.959140121936798,0.0,44.37352752685547,52.0,45319.4296875,0.0,386.9488220214844,1.0,281.2013244628906,284.1529846191406,297.3711242675781,300.2377624511719,293.1499938964844,293.1499938964844,281.25,34177.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838401794433594,1.0,0.0,0.0,3.655781745910645,3.655805587768554,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.8740234375,0.0,1525.94970703125,1895.4371337890625,0.0,2324.6865234375,0.907794177532196,1.0,0.0,3.0,1.0,0.0
17999160,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9448910355567932,0.2780566215515136,0.2502891421318054,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8777021765708923,0.2267328947782516,0.2152603268623352,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9086827635765076,0.2509011328220367,0.1758169382810592,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8352271318435669,0.1945039480924606,0.1848900467157364,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.721648097038269,0.1233334764838218,0.5593607425689697,285.0567321777344,284.95001220703125,296.69805908203125,294.4300842285156,296.6962890625,297.2376403808594,285.05352783203125,1.0,0.3150191307067871,1.0,1.0,0.0,1.0,-1.6630468368530271,1.663044571876526,2.2509773316414794e-06,1.2802464962005615,1.0,1.0,0.0,45.610595703125,55.0,45638.7734375,0.0,391.4376220703125,1.0,281.2428283691406,284.1417541503906,297.4043273925781,300.32830810546875,293.1499938964844,293.1499938964844,280.95001220703125,31964.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813544273376465,1.0,0.0,0.0,3.765911340713501,3.765935897827149,9.463101378059946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.072265625,0.0,1634.83935546875,1895.4371337890625,0.0,2302.3095703125,0.928516447544098,1.0,0.0,3.0,1.0,0.0
17999220,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.928049623966217,0.2784119248390198,0.2510417103767395,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8642085194587708,0.2272343784570694,0.2160407304763794,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8940272927284241,0.2512869536876678,0.1763513088226318,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8232921361923218,0.1948839277029037,0.1855296641588211,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7093738317489624,0.1227423772215843,0.5577751994132996,284.8693542480469,284.95001220703125,296.750244140625,294.4778747558594,296.7485046386719,297.23077392578125,284.8753967285156,1.0,0.3182518482208252,1.0,1.0,0.0,1.0,-1.6643970012664795,1.664394736289978,2.254741730212117e-06,1.2815357446670532,0.8716232776641846,0.8716232776641846,0.0,48.44591522216797,58.0,46426.83984375,0.0,400.214599609375,1.0,280.9570617675781,283.9598999023437,297.5111389160156,300.5562438964844,293.1499938964844,293.1499938964844,281.25,39116.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927411794662476,1.0,0.0,0.0,3.688762426376343,3.688787221908569,9.079347478291312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.552734375,0.0,1600.2874755859375,1895.4371337890625,0.0,2405.25341796875,0.9156923890113832,1.0,0.0,3.0,1.0,0.0
17999280,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.928049623966217,0.2784119248390198,0.2510417103767395,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8642085194587708,0.2272343784570694,0.2160407304763794,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8940272927284241,0.2512869536876678,0.1763513088226318,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8232921361923218,0.1948839277029037,0.1855296641588211,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7093738317489624,0.1227423772215843,0.5577751994132996,284.8693542480469,284.95001220703125,296.750244140625,294.4778747558594,296.7485046386719,297.23077392578125,284.8753967285156,1.0,0.3182518482208252,1.0,1.0,0.0,1.0,-1.6643970012664795,1.664394736289978,2.254741730212117e-06,1.2815357446670532,0.8716232776641846,0.8716232776641846,0.0,48.44591522216797,58.0,46426.83984375,0.0,400.214599609375,1.0,280.9570617675781,283.9598999023437,297.5111389160156,300.5562438964844,293.1499938964844,293.1499938964844,281.25,39116.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927411794662476,1.0,0.0,0.0,3.688762426376343,3.688787221908569,9.079347478291312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.552734375,0.0,1600.2874755859375,1895.4371337890625,0.0,2405.25341796875,0.9156923890113832,1.0,0.0,3.0,1.0,0.0
17999340,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9163623452186584,0.2791737020015716,0.2514954507350921,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8550665974617004,0.2278397530317306,0.2165162712335586,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8840631246566772,0.2518983781337738,0.1766694039106369,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8149269819259644,0.1953636854887008,0.1859116107225418,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7001534700393677,0.1224306523799896,0.5562986731529236,285.062255859375,284.95001220703125,296.7874450683594,294.51220703125,296.78570556640625,297.2292785644531,285.0647277832031,1.0,0.3205587565898895,1.0,1.0,0.0,1.0,-1.6645773649215698,1.6645750999450684,2.2552874270331813e-06,1.2817435264587402,1.0,1.0,0.0,50.56600570678711,58.0,46083.24609375,0.0,406.3230590820313,1.0,281.2297668457031,284.1478271484375,297.4740295410156,300.4066772460937,293.1499938964844,293.1499938964844,281.25,32652.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835680842399597,1.0,0.0,0.0,3.7738072872161865,3.773831844329834,9.502824696028256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.55322265625,0.0,1649.4224853515625,1895.4371337890625,0.0,2322.234375,0.9318264722824096,1.0,0.0,3.0,1.0,0.0
17999400,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9130308628082277,0.2795664966106415,0.2518720924854278,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8523842692375183,0.2281477153301239,0.2168234437704086,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8811284899711609,0.2522182762622833,0.1769064664840698,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8123831152915955,0.1956151276826858,0.1861659288406372,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6972983479499817,0.122360736131668,0.5560595989227295,285.06201171875,284.95001220703125,296.80181884765625,294.5255432128906,296.80010986328125,297.2297668457031,285.0602722167969,1.0,0.3214920461177826,1.0,1.0,0.0,1.0,-1.665700912475586,1.6656986474990845,2.2582330529985484e-06,1.2826582193374634,1.0,1.0,0.0,51.301231384277344,61.0,46192.37109375,0.0,409.0379943847656,1.0,281.24322509765625,284.1393127441406,297.49908447265625,300.4589538574219,293.1499938964844,293.1499938964844,280.95001220703125,32745.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829096913337708,1.0,0.0,0.0,3.813314437866211,3.8133394718170166,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.6962890625,0.0,1697.129150390625,1895.4371337890625,0.0,2316.303466796875,0.9394768476486206,1.0,0.0,3.0,1.0,0.0
17999460,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8998274207115173,0.27982959151268,0.2525566816329956,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8415826559066772,0.2286324352025985,0.2175958454608917,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8691384196281433,0.2525666356086731,0.1774217188358307,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8015424013137817,0.1959844380617141,0.1868026703596115,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6859196424484253,0.121774323284626,0.554516077041626,284.87261962890625,284.95001220703125,296.8527526855469,294.57305908203125,296.85107421875,297.2235107421875,284.8777160644531,1.0,0.324806660413742,1.0,1.0,0.0,1.0,-1.666983962059021,1.6669816970825195,2.2617271042690845e-06,1.2838084697723389,0.8869394659996033,0.8869394659996033,0.0,54.27323913574219,64.0,47040.27734375,0.0,418.1925964355469,1.0,280.9568176269531,283.9505310058594,297.60552978515625,300.68902587890625,293.1499938964844,293.1499938964844,281.25,38771.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940430641174316,1.0,0.0,0.0,3.750146389007568,3.750171899795532,9.38403729833226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.40771484375,0.0,1668.772216796875,1895.4371337890625,0.0,2417.092041015625,0.9290300011634828,1.0,0.0,3.0,1.0,0.0
