time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999520,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8998274207115173,0.27982959151268,0.2525566816329956,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8415826559066772,0.2286324352025985,0.2175958454608917,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8691384196281433,0.2525666356086731,0.1774217188358307,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8015424013137817,0.1959844380617141,0.1868026703596115,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6859196424484253,0.121774323284626,0.554516077041626,284.87261962890625,284.95001220703125,296.8527526855469,294.57305908203125,296.85107421875,297.2235107421875,284.8777160644531,1.0,0.324806660413742,1.0,1.0,0.0,1.0,-1.666983962059021,1.6669816970825195,2.2617271042690845e-06,1.2838084697723389,0.8869394659996033,0.8869394659996033,0.0,54.27323913574219,64.0,47040.27734375,0.0,418.1925964355469,1.0,280.9568176269531,283.9505310058594,297.60552978515625,300.68902587890625,293.1499938964844,293.1499938964844,281.25,38771.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940430641174316,1.0,0.0,0.0,3.750146389007568,3.750171899795532,9.38403729833226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.40771484375,0.0,1668.772216796875,1895.4371337890625,0.0,2417.092041015625,0.9290300011634828,1.0,0.0,3.0,1.0,0.0
17999580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8884088397026062,0.2808562219142914,0.253269761800766,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.83199542760849,0.2295107990503311,0.2183468788862228,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8584929704666138,0.2534368932247162,0.1779343485832214,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7915022373199463,0.1966888606548309,0.1874157041311264,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6754863858222961,0.1213832721114158,0.5527818202972412,285.0715026855469,284.95001220703125,296.9030456542969,294.620361328125,296.9013671875,297.22271728515625,285.0713195800781,1.0,0.3280746340751648,1.0,1.0,0.0,1.0,-1.6680073738098145,1.668005108833313,2.264400109197595e-06,1.284629225730896,1.0,1.0,0.0,57.24114608764648,67.0,46725.078125,0.0,427.2023620605469,1.0,281.2436218261719,284.1423034667969,297.59356689453125,300.5876770019531,293.1499938964844,293.1499938964844,280.95001220703125,33413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841929793357849,1.0,0.0,0.0,3.8521535396575928,3.8521790504455566,9.901488056129892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.240234375,0.0,1749.4976806640625,1895.4371337890625,0.0,2327.866943359375,0.948719561100006,1.0,0.0,3.0,1.0,0.0
17999640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8884088397026062,0.2808562219142914,0.253269761800766,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.83199542760849,0.2295107990503311,0.2183468788862228,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8584929704666138,0.2534368932247162,0.1779343485832214,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7915022373199463,0.1966888606548309,0.1874157041311264,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6754863858222961,0.1213832721114158,0.5527818202972412,285.0715026855469,284.95001220703125,296.9030456542969,294.620361328125,296.9013671875,297.22271728515625,285.0713195800781,1.0,0.3280746340751648,1.0,1.0,0.0,1.0,-1.6680073738098145,1.668005108833313,2.264400109197595e-06,1.284629225730896,1.0,1.0,0.0,57.24114608764648,67.0,46725.078125,0.0,427.2023620605469,1.0,281.2436218261719,284.1423034667969,297.59356689453125,300.5876770019531,293.1499938964844,293.1499938964844,280.95001220703125,33413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841929793357849,1.0,0.0,0.0,3.8521535396575928,3.8521790504455566,9.901488056129892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.240234375,0.0,1749.4976806640625,1895.4371337890625,0.0,2327.866943359375,0.948719561100006,1.0,0.0,3.0,1.0,0.0
17999700,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8836839199066162,0.2811512053012848,0.2537938058376312,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8280373811721802,0.2298716604709625,0.218852162361145,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8541269898414612,0.2537485063076019,0.1783002167940139,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7873306274414062,0.19697867333889,0.1878376454114914,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6711046099662781,0.1211684048175811,0.5523358583450317,284.93017578125,284.95001220703125,296.927978515625,294.6439514160156,296.9263000488281,297.2215576171875,284.9076538085937,1.0,0.3297584354877472,1.0,1.0,0.0,1.0,-1.6696553230285645,1.669653058052063,2.26872703024128e-06,1.2859662771224976,0.957485854625702,0.957485854625702,0.0,58.653465270996094,67.0,47747.0,0.0,432.16253662109375,1.0,280.99267578125,283.95465087890625,297.68505859375,300.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,34652.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919183373451233,1.0,0.0,0.0,3.876145362854004,3.876171350479126,1.002520775728044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.677734375,0.0,1788.911865234375,1895.4371337890625,0.0,2397.7783203125,0.9543341398239136,1.0,0.0,3.0,1.0,0.0
17999760,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8777743577957153,0.2810350358486175,0.2538872361183166,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8231939077377319,0.2299872636795044,0.2191155552864074,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8488093614578247,0.2537576854228973,0.178434282541275,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7822470664978027,0.1970546543598175,0.1880527585744857,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6659683585166931,0.1208068579435348,0.5512871742248535,284.8784484863281,284.95001220703125,296.95269775390625,294.6674499511719,296.9510498046875,297.217041015625,284.88232421875,1.0,0.3313878774642944,1.0,1.0,0.0,1.0,-1.669245958328247,1.6692436933517456,2.267706804559566e-06,1.2856799364089966,0.902868151664734,0.902868151664734,0.0,60.27150344848633,55.0,47636.96484375,0.0,436.5233459472656,1.0,280.9559936523437,283.94415283203125,297.6999816894531,300.821044921875,293.1499938964844,293.1499938964844,280.6499938964844,38303.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951414585113525,1.0,0.0,0.0,3.805077314376831,3.805103302001953,9.660959676693892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.3212890625,0.0,1730.60693359375,1895.4371337890625,0.0,2427.09033203125,0.940972089767456,1.0,0.0,3.0,1.0,0.0
17999820,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8812009692192078,0.2808279693126678,0.2536093890666961,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8265474438667297,0.2301642745733261,0.2192296981811523,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8521647453308105,0.2537488639354706,0.1783775985240936,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7856737971305847,0.1971522122621536,0.1880957633256912,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6673093438148499,0.1200154200196266,0.5475638508796692,284.8594055175781,284.95001220703125,297.0016784667969,294.7142333984375,297.00006103515625,297.2084350585937,284.87628173828125,1.0,0.3291760385036468,1.0,1.0,0.0,1.0,-1.6645643711090088,1.664562106132507,2.2555882424057927e-06,1.282011866569519,0.8063380122184753,0.8063380122184753,0.0,59.15007781982422,43.0,47663.19140625,0.0,430.6373901367188,1.0,280.65771484375,283.9607238769531,297.7242736816406,300.8575744628906,293.1499938964844,293.1499938964844,280.95001220703125,44462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005106449127197,1.0,0.0,0.0,3.4395079612731934,3.4395315647125244,7.893797260294377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.3515625,0.0,1371.0162353515625,1895.4371337890625,0.0,2476.0947265625,0.8674412965774536,1.0,0.0,3.0,1.0,0.0
17999880,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8812009692192078,0.2808279693126678,0.2536093890666961,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8265474438667297,0.2301642745733261,0.2192296981811523,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8521647453308105,0.2537488639354706,0.1783775985240936,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7856737971305847,0.1971522122621536,0.1880957633256912,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6673093438148499,0.1200154200196266,0.5475638508796692,284.8594055175781,284.95001220703125,297.0016784667969,294.7142333984375,297.00006103515625,297.2084350585937,284.87628173828125,1.0,0.3291760385036468,1.0,1.0,0.0,1.0,-1.6645643711090088,1.664562106132507,2.2555882424057927e-06,1.282011866569519,0.8063380122184753,0.8063380122184753,0.0,59.15007781982422,43.0,47663.19140625,0.0,430.6373901367188,1.0,280.65771484375,283.9607238769531,297.7242736816406,300.8575744628906,293.1499938964844,293.1499938964844,280.95001220703125,44462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005106449127197,1.0,0.0,0.0,3.4395079612731934,3.4395315647125244,7.893797260294377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.3515625,0.0,1371.0162353515625,1895.4371337890625,0.0,2476.0947265625,0.8674412965774536,1.0,0.0,3.0,1.0,0.0
17999940,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9019944071769714,0.2819759845733642,0.2541815042495727,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8444136381149292,0.2311696708202362,0.219784215092659,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8715207576751709,0.2547664046287536,0.1787686496973037,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8041916489601135,0.1979765146970749,0.1885011196136474,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6817082762718201,0.1197201684117317,0.5446864366531372,285.02899169921875,284.95001220703125,297.04998779296875,294.7606811523437,297.04840087890625,297.2109069824219,285.024658203125,1.0,0.3236000537872314,1.0,1.0,0.0,1.0,-1.6634149551391602,1.6634126901626587,2.252560761917266e-06,1.2810626029968262,0.9421559572219848,0.9421559572219848,0.0,54.15901184082031,31.0,47625.625,0.0,415.84521484375,1.0,280.9415588378906,284.0919494628906,297.71881103515625,300.7663269042969,293.1499938964844,293.1499938964844,280.6499938964844,32490.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872413992881775,1.0,0.0,0.0,3.616938829421997,3.61696195602417,8.729224418857484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.96484375,0.0,1470.6785888671875,1895.4371337890625,0.0,2355.3935546875,0.8952735662460327,1.0,0.0,3.0,1.0,0.0
18000000,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9019944071769714,0.2819759845733642,0.2541815042495727,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8444136381149292,0.2311696708202362,0.219784215092659,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8715207576751709,0.2547664046287536,0.1787686496973037,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8041916489601135,0.1979765146970749,0.1885011196136474,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6817082762718201,0.1197201684117317,0.5446864366531372,285.02899169921875,284.95001220703125,297.04998779296875,294.7606811523437,297.04840087890625,297.2109069824219,285.024658203125,1.0,0.3236000537872314,1.0,1.0,0.0,1.0,-1.6634149551391602,1.6634126901626587,2.252560761917266e-06,1.2810626029968262,0.9421559572219848,0.9421559572219848,0.0,54.15901184082031,31.0,47625.625,0.0,415.84521484375,1.0,280.9415588378906,284.0919494628906,297.71881103515625,300.7663269042969,293.1499938964844,293.1499938964844,280.6499938964844,32490.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872413992881775,1.0,0.0,0.0,3.616938829421997,3.61696195602417,8.729224418857484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.96484375,0.0,1470.6785888671875,1895.4371337890625,0.0,2355.3935546875,0.8952735662460327,1.0,0.0,3.0,1.0,0.0
18000060,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9417869448661804,0.2823293507099151,0.2544398605823517,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8771998286247253,0.232040986418724,0.220368355512619,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9065307974815368,0.2554675340652466,0.1791177242994308,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8343690633773804,0.1987597942352295,0.1889739483594894,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7086192965507507,0.1195961162447929,0.5425676703453064,284.88653564453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0932922363281,297.20977783203125,284.8982238769531,1.0,0.3157352805137634,1.0,1.0,0.0,1.0,-1.6628705263137815,1.6628682613372805,2.251161731692264e-06,1.2806414365768433,0.8254926800727844,0.8254926800727844,0.0,47.0025634765625,25.0,48077.9609375,0.0,395.2798156738281,1.0,280.6578063964844,283.9749755859375,297.82525634765625,300.97369384765625,293.1499938964844,293.1499938964844,280.95001220703125,40702.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958487272262573,1.0,0.0,0.0,3.455554723739624,3.455577850341797,7.967624355842418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.32177734375,0.0,1360.718017578125,1895.4371337890625,0.0,2433.533447265625,0.8662075400352478,1.0,0.0,3.0,1.0,0.0
18000120,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9417869448661804,0.2823293507099151,0.2544398605823517,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8771998286247253,0.232040986418724,0.220368355512619,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9065307974815368,0.2554675340652466,0.1791177242994308,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8343690633773804,0.1987597942352295,0.1889739483594894,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7086192965507507,0.1195961162447929,0.5425676703453064,284.88653564453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0932922363281,297.20977783203125,284.8982238769531,1.0,0.3157352805137634,1.0,1.0,0.0,1.0,-1.6628705263137815,1.6628682613372805,2.251161731692264e-06,1.2806414365768433,0.8254926800727844,0.8254926800727844,0.0,47.0025634765625,25.0,48077.9609375,0.0,395.2798156738281,1.0,280.6578063964844,283.9749755859375,297.82525634765625,300.97369384765625,293.1499938964844,293.1499938964844,280.95001220703125,40702.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958487272262573,1.0,0.0,0.0,3.455554723739624,3.455577850341797,7.967624355842418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.32177734375,0.0,1360.718017578125,1895.4371337890625,0.0,2433.533447265625,0.8662075400352478,1.0,0.0,3.0,1.0,0.0
18000180,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9910634756088256,0.2838488221168518,0.2551921010017395,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9283576011657716,0.2338627427816391,0.221523106098175,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9618059992790222,0.2572319805622101,0.1799049228429794,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8786597847938538,0.2004512995481491,0.1900235712528228,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7440546154975891,0.1202703714370727,0.5431742072105408,285.050048828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1319580078125,297.2186889648437,285.0450744628906,1.0,0.3085640072822571,1.0,1.0,0.0,1.0,-1.668087601661682,1.6680853366851809,2.2645963326795027e-06,1.2846825122833252,0.9717984199523926,0.9717984199523926,0.0,39.6806526184082,28.0,48189.2109375,0.0,377.3860473632813,1.0,280.94195556640625,284.1042175292969,297.8227844238281,300.9039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31420.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863179445266724,1.0,0.0,0.0,3.646937608718872,3.646960973739624,8.874624199961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.4384765625,0.0,1495.5296630859375,1895.4371337890625,0.0,2347.046630859375,0.9012189507484436,1.0,0.0,3.0,1.0,0.0
18000240,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9910634756088256,0.2838488221168518,0.2551921010017395,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9283576011657716,0.2338627427816391,0.221523106098175,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9618059992790222,0.2572319805622101,0.1799049228429794,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8786597847938538,0.2004512995481491,0.1900235712528228,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7440546154975891,0.1202703714370727,0.5431742072105408,285.050048828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1319580078125,297.2186889648437,285.0450744628906,1.0,0.3085640072822571,1.0,1.0,0.0,1.0,-1.668087601661682,1.6680853366851809,2.2645963326795027e-06,1.2846825122833252,0.9717984199523926,0.9717984199523926,0.0,39.6806526184082,28.0,48189.2109375,0.0,377.3860473632813,1.0,280.94195556640625,284.1042175292969,297.8227844238281,300.9039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31420.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863179445266724,1.0,0.0,0.0,3.646937608718872,3.646960973739624,8.874624199961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.4384765625,0.0,1495.5296630859375,1895.4371337890625,0.0,2347.046630859375,0.9012189507484436,1.0,0.0,3.0,1.0,0.0
18000300,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.2846499681472778,0.247791439294815,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9520426392555236,0.2347250580787658,0.2223404943943023,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.982141613960266,0.2579933404922485,0.180469736456871,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.898905336856842,0.2012815624475479,0.1907903850078582,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7598548531532288,0.1206785142421722,0.5446757674217224,284.8919982910156,284.95001220703125,297.1501770019531,294.8690185546875,297.1490783691406,297.2226867675781,284.869873046875,1.0,0.3064166009426117,1.0,1.0,0.0,1.0,-1.6704331636428833,1.6704308986663818,2.2699371129419887e-06,1.2859057188034058,0.8782448172569275,0.8782448172569275,0.0,37.275238037109375,28.0,49064.67578125,0.0,370.2998352050781,1.0,280.6971435546875,283.9112548828125,297.9124755859375,301.1608581542969,293.1499938964844,293.1499938964844,280.6499938964844,35098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794380247592926,1.0,0.0,0.0,3.663514852523804,3.663538932800293,8.955487373896176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.673828125,0.0,1541.48974609375,1895.4371337890625,0.0,2420.16064453125,0.9053891897201538,1.0,0.0,3.0,1.0,0.0
18000360,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9988414645195008,0.2862500846385956,0.2436331659555435,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9582732319831848,0.2354145646095276,0.2230171263217926,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9869956970214844,0.2585092782974243,0.1808759421110153,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9046960473060608,0.2019685059785843,0.1914559751749038,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7643564939498901,0.1210201159119606,0.5461691617965698,284.8697204589844,284.95001220703125,297.16583251953125,294.8890075683594,297.1648254394531,297.2269592285156,284.8791198730469,1.0,0.3045667111873626,1.0,1.0,0.0,1.0,-1.66205894947052,1.662056803703308,2.249449380542501e-06,1.28032386302948,0.8344306945800781,0.8344306945800781,0.0,36.58169937133789,46.0,48614.8203125,0.0,365.4429931640625,1.0,280.6578674316406,283.94586181640625,297.9190673828125,301.1109924316406,293.1499938964844,293.1499938964844,280.95001220703125,40261.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971305251121521,1.0,0.0,0.0,3.525132417678833,3.525156021118164,8.29171085570124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.1611328125,0.0,1429.426513671875,1895.4371337890625,0.0,2445.2197265625,0.8803935050964355,1.0,0.0,3.0,1.0,0.0
18000420,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.2903472483158111,0.2485160380601883,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.955074906349182,0.2376358360052108,0.224897101521492,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.983987033367157,0.2606119811534881,0.1821309179067611,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9020844101905824,0.2040961682796478,0.1932726949453354,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7621457576751709,0.1222818940877914,0.551131546497345,285.0551147460937,284.95001220703125,297.1932067871094,294.927490234375,297.1923828125,297.24468994140625,285.05322265625,1.0,0.3088198900222778,1.0,1.0,0.0,1.0,-1.6802363395690918,1.6802339553833008,2.296066668350249e-06,1.2940865755081177,0.9905598163604736,0.9905598163604736,0.0,37.59083938598633,64.0,48903.38671875,0.0,378.06292724609375,1.0,280.9417419433594,284.1041564941406,297.9056091308594,301.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,31540.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879928946495056,1.0,0.0,0.0,3.697589874267578,3.697613477706909,9.122854862653184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.3623046875,0.0,1552.95751953125,1895.4371337890625,0.0,2362.191650390625,0.9127288460731506,1.0,0.0,3.0,1.0,0.0
18000480,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.2903472483158111,0.2485160380601883,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.955074906349182,0.2376358360052108,0.224897101521492,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.983987033367157,0.2606119811534881,0.1821309179067611,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9020844101905824,0.2040961682796478,0.1932726949453354,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7621457576751709,0.1222818940877914,0.551131546497345,285.0551147460937,284.95001220703125,297.1932067871094,294.927490234375,297.1923828125,297.24468994140625,285.05322265625,1.0,0.3088198900222778,1.0,1.0,0.0,1.0,-1.6802363395690918,1.6802339553833008,2.296066668350249e-06,1.2940865755081177,0.9905598163604736,0.9905598163604736,0.0,37.59083938598633,64.0,48903.38671875,0.0,378.06292724609375,1.0,280.9417419433594,284.1041564941406,297.9056091308594,301.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,31540.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879928946495056,1.0,0.0,0.0,3.697589874267578,3.697613477706909,9.122854862653184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.3623046875,0.0,1552.95751953125,1895.4371337890625,0.0,2362.191650390625,0.9127288460731506,1.0,0.0,3.0,1.0,0.0
18000540,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9920573830604552,0.2897695302963257,0.2614084184169769,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9293389916419984,0.2392075210809707,0.2266648858785629,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9613319635391236,0.261959046125412,0.1833205819129943,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8803311586380005,0.205644890666008,0.1949943006038665,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7449924945831299,0.1232602596282959,0.5564943552017212,284.8900146484375,284.95001220703125,297.2115783691406,294.9568786621094,297.2108764648437,297.2442321777344,284.8939514160156,1.0,0.3169156312942505,1.0,1.0,0.0,1.0,-1.7082446813583374,1.7082422971725464,2.370475158386398e-06,1.3164325952529907,0.8865174055099487,0.8865174055099487,0.0,41.39254379272461,64.0,50352.796875,0.0,404.5661010742188,1.0,280.6650390625,283.9282531738281,298.0086975097656,301.3001403808594,293.1499938964844,293.1499938964844,280.6499938964844,37157.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000980615615845,1.0,0.0,0.0,3.684547185897827,3.6845717430114746,9.058609293788322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.1396484375,0.0,1580.683837890625,1895.4371337890625,0.0,2472.321533203125,0.912843644618988,1.0,0.0,3.0,1.0,0.0
18000600,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9789318442344666,0.2894760966300964,0.2611244916915893,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.913462221622467,0.2395570576190948,0.2270804047584533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9458124041557312,0.2622441947460174,0.1835809350013733,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8672642111778259,0.2059931308031082,0.1954097151756286,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7348393797874451,0.1234688535332679,0.5578692555427551,284.9025573730469,284.95001220703125,297.2156982421875,294.96405029296875,297.2150573730469,297.2430114746094,284.90606689453125,1.0,0.3192075788974762,1.0,1.0,0.0,1.0,-1.708067774772644,1.708065390586853,2.3697618871665327e-06,1.3160991668701172,0.8876231908798218,0.8876231908798218,0.0,43.48575210571289,82.0,50383.69921875,0.0,411.2222595214844,1.0,280.65728759765625,283.9394836425781,298.0082702636719,301.2941589355469,293.1499938964844,293.1499938964844,280.95001220703125,37435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012760877609253,1.0,0.0,0.0,3.666846513748169,3.666870832443237,8.971782676781004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.87109375,0.0,1562.7813720703125,1895.4371337890625,0.0,2483.097900390625,0.9098475575447084,1.0,0.0,3.0,1.0,0.0
18000660,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9182838201522828,0.2898322641849518,0.2611940205097198,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8624065518379211,0.2419495284557342,0.2295367121696472,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8886033892631531,0.2644511759281158,0.1852361112833023,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8225796222686768,0.2083040177822113,0.1978137195110321,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6962291598320007,0.1248893365263938,0.5655784606933594,285.0852355957031,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,297.24951171875,285.08612060546875,1.0,0.3329868614673614,1.0,1.0,0.0,1.0,-1.7275621891021729,1.7275596857070925,2.4221653802669607e-06,1.331458568572998,1.0,1.0,0.0,54.034175872802734,100.0,50511.734375,0.0,452.9788818359375,1.0,280.9427795410156,284.1127319335937,297.9931945800781,301.2203674316406,293.1499938964844,293.1499938964844,280.6499938964844,32676.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960254549980164,1.0,0.0,0.0,3.806769132614136,3.8067939281463614,9.669552127888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7119140625,0.0,1688.74072265625,1895.4371337890625,0.0,2435.143798828125,0.9380096793174744,1.0,0.0,3.0,1.0,0.0
18000720,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9182838201522828,0.2898322641849518,0.2611940205097198,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8624065518379211,0.2419495284557342,0.2295367121696472,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8886033892631531,0.2644511759281158,0.1852361112833023,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8225796222686768,0.2083040177822113,0.1978137195110321,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6962291598320007,0.1248893365263938,0.5655784606933594,285.0852355957031,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,297.24951171875,285.08612060546875,1.0,0.3329868614673614,1.0,1.0,0.0,1.0,-1.7275621891021729,1.7275596857070925,2.4221653802669607e-06,1.331458568572998,1.0,1.0,0.0,54.034175872802734,100.0,50511.734375,0.0,452.9788818359375,1.0,280.9427795410156,284.1127319335937,297.9931945800781,301.2203674316406,293.1499938964844,293.1499938964844,280.6499938964844,32676.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960254549980164,1.0,0.0,0.0,3.806769132614136,3.8067939281463614,9.669552127888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7119140625,0.0,1688.74072265625,1895.4371337890625,0.0,2435.143798828125,0.9380096793174744,1.0,0.0,3.0,1.0,0.0
18000780,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8691428303718567,0.2901953160762787,0.2622180879116058,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8222062587738037,0.2439634352922439,0.2321356385946273,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.844768226146698,0.2661164104938507,0.1869547963142395,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7827514410018921,0.2103039324283599,0.2003734111785888,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6611930727958679,0.1261843144893646,0.5742235779762268,284.9010009765625,284.95001220703125,297.248046875,295.03192138671875,297.2476501464844,297.248046875,284.90478515625,1.0,0.34905606508255,1.0,1.0,0.0,1.0,-1.7474318742752075,1.747429370880127,2.476296231179731e-06,1.3471086025238037,0.9226110577583312,0.9226110577583312,0.0,67.3646011352539,88.0,51923.734375,0.0,504.7357482910156,1.0,280.6546325683594,283.9139709472656,298.0783386230469,301.46514892578125,293.1499938964844,293.1499938964844,280.3500061035156,36866.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094894289970398,1.0,0.0,0.0,3.80477237701416,3.804797887802124,9.659410125095746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7880859375,0.0,1719.0357666015625,1895.4371337890625,0.0,2558.492431640625,0.9401105046272278,1.0,0.0,3.0,1.0,0.0
18000840,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8691428303718567,0.2901953160762787,0.2622180879116058,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8222062587738037,0.2439634352922439,0.2321356385946273,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.844768226146698,0.2661164104938507,0.1869547963142395,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7827514410018921,0.2103039324283599,0.2003734111785888,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6611930727958679,0.1261843144893646,0.5742235779762268,284.9010009765625,284.95001220703125,297.248046875,295.03192138671875,297.2476501464844,297.248046875,284.90478515625,1.0,0.34905606508255,1.0,1.0,0.0,1.0,-1.7474318742752075,1.747429370880127,2.476296231179731e-06,1.3471086025238037,0.9226110577583312,0.9226110577583312,0.0,67.3646011352539,88.0,51923.734375,0.0,504.7357482910156,1.0,280.6546325683594,283.9139709472656,298.0783386230469,301.46514892578125,293.1499938964844,293.1499938964844,280.3500061035156,36866.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094894289970398,1.0,0.0,0.0,3.80477237701416,3.804797887802124,9.659410125095746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7880859375,0.0,1719.0357666015625,1895.4371337890625,0.0,2558.492431640625,0.9401105046272278,1.0,0.0,3.0,1.0,0.0
18000900,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8580746650695801,0.2901964485645294,0.262405514717102,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8131251335144043,0.2448074072599411,0.2331192046403885,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.8351843953132629,0.2667526304721832,0.1875414699316024,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7736470103263855,0.2111614942550659,0.2013655602931976,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.6536957621574402,0.1267512291669845,0.5775612592697144,284.8005065917969,284.95001220703125,297.2537841796875,295.0477905273437,297.25341796875,297.24566650390625,284.7934265136719,1.0,0.3532727360725403,1.0,1.0,0.0,1.0,-1.7547436952590942,1.7547411918640137,2.496408114893711e-06,1.3528742790222168,0.8266781568527222,0.8266781568527222,0.0,71.3521957397461,88.0,52645.1015625,0.0,521.326171875,1.0,280.39776611328125,283.79351806640625,298.1112365722656,301.6189880371094,293.1499938964844,293.1499938964844,280.3500061035156,41462.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168174028396606,1.0,0.0,0.0,3.705662727355957,3.705688238143921,9.162733363154983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4990234375,0.0,1637.47412109375,1895.4371337890625,0.0,2626.110107421875,0.9185245037078856,1.0,0.0,3.0,1.0,0.0
18000960,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8524976372718811,0.2902820110321045,0.2624636590480804,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.808742880821228,0.2456918805837631,0.2339836061000824,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8306167721748352,0.267443299293518,0.1880328208208084,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7695242762565613,0.2120553702116012,0.2022461146116256,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6503892540931702,0.1273472905158996,0.580479085445404,284.8579406738281,284.95001220703125,297.2587280273437,295.0633544921875,297.25714111328125,297.244140625,284.8599548339844,1.0,0.3557883203029632,0.93888521194458,0.93888521194458,0.2000000029802322,1.0,-1.7609950304031372,1.5807065963745115,0.1802885085344314,1.1782662868499756,0.8216577768325806,0.8216577768325806,0.0,73.50235748291016,76.0,51126.8828125,0.0,531.4569702148438,1.0,280.357666015625,283.8432922363281,298.08673095703125,301.5027770996094,293.1499938964844,293.1499938964844,280.6499938964844,42784.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173812627792358,1.0,0.0,0.0,3.523300886154175,3.523324728012085,8.283096804007073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.13134765625,0.0,1445.7242431640625,1895.4371337890625,0.0,2631.325927734375,0.8835610747337341,1.0,0.0,3.0,1.0,0.0
18001020,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8512372374534607,0.2906915247440338,0.2627257406711578,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8083443641662598,0.2467696368694305,0.2349428087472915,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8299867510795593,0.2683671712875366,0.1886223405599594,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7693053483963013,0.2131224125623703,0.2032038122415542,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6503294706344604,0.1280669271945953,0.5835608839988708,284.8814697265625,284.95001220703125,297.262939453125,295.0786437988281,297.2577514648437,297.2456970214844,284.8779296875,1.0,0.3568707406520843,0.877540111541748,0.877540111541748,0.4007536470890045,1.0,-1.7680245637893677,1.223836064338684,0.5441884398460388,0.8209949731826782,0.809365451335907,0.809365451335907,0.0,74.13026428222656,76.0,46234.58203125,0.0,537.31640625,1.0,280.59722900390625,283.82550048828125,298.0029296875,301.113525390625,293.1499938964844,293.1499938964844,280.6499938964844,41492.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049200773239136,1.0,0.0,0.0,3.4306414127349854,3.430664300918579,7.853150805203768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.486328125,0.0,1341.1654052734375,1895.4371337890625,0.0,2516.492919921875,0.8614713549613953,1.0,0.0,3.0,1.0,0.0
18001080,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8536243438720703,0.2910405099391937,0.2630666196346283,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8114299774169922,0.2478293478488922,0.2359350174665451,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8327391147613525,0.2692536115646362,0.1892450153827667,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7724660634994507,0.2141804099082946,0.2041884511709213,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.6531005501747131,0.1288046240806579,0.5867179036140442,284.7978515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2570495605469,297.2471008300781,284.7956848144531,1.0,0.3568215370178222,0.8166556358337402,0.8166556358337402,0.6000000238418579,1.0,-1.7753437757492063,0.9070671796798706,0.8682766556739807,0.5032779574394226,0.7174696326255798,0.7174696326255798,0.0,73.44284057617188,64.0,41392.12890625,0.0,539.6622314453125,1.0,280.64013671875,283.72589111328125,297.9496154785156,300.8290100097656,293.1499938964844,293.1499938964844,280.95001220703125,48045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870768904685974,1.0,0.0,0.0,3.193575859069824,3.1935977935791016,6.805307748436462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.6943359375,0.0,1161.0440673828125,1895.4371337890625,0.0,2353.906005859375,0.811898410320282,1.0,0.0,3.0,1.0,0.0
18001140,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8681704998016357,0.2925236523151397,0.2639695107936859,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8261141777038574,0.2504765689373016,0.2380680590867996,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8473061323165894,0.2716371417045593,0.1906167268753051,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.78788822889328,0.2167778611183166,0.2062914669513702,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6664803624153137,0.13064706325531,0.5934995412826538,284.9414978027344,284.95001220703125,297.2715759277344,295.12225341796875,297.2622985839844,297.25537109375,284.9436340332031,1.0,0.3542291522026062,0.6944260597229004,0.6944260597229004,1.0,1.0,-1.7912999391555786,0.7611331343650818,1.030166745185852,0.3540599644184112,0.7858507037162781,0.7858507037162781,0.0,68.98792266845703,52.0,38561.69921875,0.0,536.6258544921875,1.0,280.935791015625,283.8739624023437,297.8987731933594,300.4201965332031,293.1499938964844,293.1499938964844,281.25,37482.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352548837661743,1.0,0.0,0.0,3.128392219543457,3.128411769866944,6.530339078381076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.59423828125,0.0,1036.10205078125,1895.4371337890625,0.0,1899.3023681640625,0.7906396389007568,1.0,0.0,3.0,1.0,0.0
18001200,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8681704998016357,0.2925236523151397,0.2639695107936859,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8261141777038574,0.2504765689373016,0.2380680590867996,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8473061323165894,0.2716371417045593,0.1906167268753051,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.78788822889328,0.2167778611183166,0.2062914669513702,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6664803624153137,0.13064706325531,0.5934995412826538,284.9414978027344,284.95001220703125,297.2715759277344,295.12225341796875,297.2622985839844,297.25537109375,284.9436340332031,1.0,0.3542291522026062,0.6944260597229004,0.6944260597229004,1.0,1.0,-1.7912999391555786,0.7611331343650818,1.030166745185852,0.3540599644184112,0.7858507037162781,0.7858507037162781,0.0,68.98792266845703,52.0,38561.69921875,0.0,536.6258544921875,1.0,280.935791015625,283.8739624023437,297.8987731933594,300.4201965332031,293.1499938964844,293.1499938964844,281.25,37482.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352548837661743,1.0,0.0,0.0,3.128392219543457,3.128411769866944,6.530339078381076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.59423828125,0.0,1036.10205078125,1895.4371337890625,0.0,1899.3023681640625,0.7906396389007568,1.0,0.0,3.0,1.0,0.0
18001260,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.896615743637085,0.2946544885635376,0.2654682099819183,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8525267839431763,0.2536394596099853,0.2406369000673294,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8751693964004517,0.274571418762207,0.1923515349626541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.815261721611023,0.2198599129915237,0.2087914049625396,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6911870837211609,0.1329064071178436,0.601740837097168,285.0642395019531,284.95001220703125,297.274658203125,295.1498718261719,297.2711181640625,297.26837158203125,285.0596008300781,1.0,0.3494220077991485,0.7156397104263306,0.7156397104263306,1.0,1.0,-1.811162233352661,0.7750359177589417,1.0361262559890747,0.3635851740837097,0.9258332848548888,0.9258332848548888,0.0,61.65647888183594,40.0,38771.10546875,0.0,527.3244018554688,1.0,281.2372741699219,283.97906494140625,298.0245361328125,300.4947814941406,293.1499938964844,293.1499938964844,280.95001220703125,29460.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706035852432251,1.0,0.0,0.0,3.3846561908721924,3.384676694869995,7.644031256859307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2509765625,0.0,1212.137451171875,1895.4371337890625,0.0,1658.708740234375,0.8406485319137573,1.0,0.0,3.0,1.0,0.0
18001320,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.896615743637085,0.2946544885635376,0.2654682099819183,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8525267839431763,0.2536394596099853,0.2406369000673294,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8751693964004517,0.274571418762207,0.1923515349626541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.815261721611023,0.2198599129915237,0.2087914049625396,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6911870837211609,0.1329064071178436,0.601740837097168,285.0642395019531,284.95001220703125,297.274658203125,295.1498718261719,297.2711181640625,297.26837158203125,285.0596008300781,1.0,0.3494220077991485,0.7156397104263306,0.7156397104263306,1.0,1.0,-1.811162233352661,0.7750359177589417,1.0361262559890747,0.3635851740837097,0.9258332848548888,0.9258332848548888,0.0,61.65647888183594,40.0,38771.10546875,0.0,527.3244018554688,1.0,281.2372741699219,283.97906494140625,298.0245361328125,300.4947814941406,293.1499938964844,293.1499938964844,280.95001220703125,29460.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706035852432251,1.0,0.0,0.0,3.3846561908721924,3.384676694869995,7.644031256859307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2509765625,0.0,1212.137451171875,1895.4371337890625,0.0,1658.708740234375,0.8406485319137573,1.0,0.0,3.0,1.0,0.0
