time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001380,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9421916604042052,0.2956674993038177,0.2663569748401642,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8931789398193359,0.2562558948993683,0.2429312914609909,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9181495308876038,0.2767533957958221,0.1937835216522216,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8520159125328064,0.222491830587387,0.2110748440027237,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7253403663635254,0.1349695473909378,0.6097045540809631,284.9004211425781,284.95001220703125,297.2760925292969,295.176513671875,297.27490234375,297.2739562988281,284.9076843261719,1.0,0.3430495858192444,0.7368932962417603,0.7368932962417603,1.0,1.0,-1.8290119171142576,0.789086103439331,1.0399259328842163,0.3737201988697052,0.8148369193077087,0.8148369193077087,0.0,52.97723007202149,28.0,39745.265625,0.0,512.2357177734375,1.0,280.960205078125,283.8204040527344,298.20904541015625,300.8352355957031,293.1499938964844,293.1499938964844,281.25,38485.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187506556510925,1.0,0.0,0.0,3.3138649463653564,3.3138861656188965,7.327619755415071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.83642578125,0.0,1207.2542724609375,1895.4371337890625,0.0,1761.754150390625,0.8327504396438599,1.0,0.0,3.0,1.0,0.0
18001440,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9421916604042052,0.2956674993038177,0.2663569748401642,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8931789398193359,0.2562558948993683,0.2429312914609909,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9181495308876038,0.2767533957958221,0.1937835216522216,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8520159125328064,0.222491830587387,0.2110748440027237,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7253403663635254,0.1349695473909378,0.6097045540809631,284.9004211425781,284.95001220703125,297.2760925292969,295.176513671875,297.27490234375,297.2739562988281,284.9076843261719,1.0,0.3430495858192444,0.7368932962417603,0.7368932962417603,1.0,1.0,-1.8290119171142576,0.789086103439331,1.0399259328842163,0.3737201988697052,0.8148369193077087,0.8148369193077087,0.0,52.97723007202149,28.0,39745.265625,0.0,512.2357177734375,1.0,280.960205078125,283.8204040527344,298.20904541015625,300.8352355957031,293.1499938964844,293.1499938964844,281.25,38485.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187506556510925,1.0,0.0,0.0,3.3138649463653564,3.3138861656188965,7.327619755415071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.83642578125,0.0,1207.2542724609375,1895.4371337890625,0.0,1761.754150390625,0.8327504396438599,1.0,0.0,3.0,1.0,0.0
18001500,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9717368483543396,0.296466052532196,0.2666544616222381,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.92301744222641,0.2577240467071533,0.2439796477556228,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9502586722373962,0.2780469357967376,0.1944102346897125,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8782676458358765,0.2239492088556289,0.21213099360466,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7464795112609863,0.1360946893692016,0.6134461760520935,285.038818359375,284.95001220703125,297.2763671875,295.1893920898437,297.2773742675781,297.278076171875,285.0510559082031,1.0,0.339415043592453,0.747460126876831,0.747460126876831,1.0,1.0,-1.837139129638672,0.7954013347625732,1.0417377948760986,0.3781823515892029,0.9114221334457396,0.9114221334457396,0.0,48.27678680419922,28.0,39498.1953125,0.0,502.915771484375,1.0,281.19403076171875,283.9652404785156,298.16680908203125,300.685302734375,293.1499938964844,293.1499938964844,281.25,32632.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136347889900208,1.0,0.0,0.0,3.394156217575073,3.394177198410034,7.687001470912946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2587890625,0.0,1243.290771484375,1895.4371337890625,0.0,1719.97265625,0.8481243848800659,1.0,0.0,3.0,1.0,0.0
18001560,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.2976758778095245,0.2665172517299652,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9614405035972596,0.2593796253204345,0.2452926635742187,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9844632744789124,0.2795575559139251,0.1952735781669616,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9122682213783264,0.2255768477916717,0.2134233266115188,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7740914821624756,0.1373460590839386,0.6179535984992981,285.0476989746094,284.95001220703125,297.2763671875,295.2021179199219,297.2807922363281,297.2840881347656,285.0428466796875,1.0,0.3354815542697906,0.7473324537277222,0.7473324537277222,1.0,1.0,-1.843043088912964,0.7982625365257263,1.0447806119918823,0.3799890279769897,0.9513519406318665,0.9513519406318665,0.0,43.583377838134766,46.0,39863.32421875,0.0,493.0160827636719,1.0,281.24072265625,283.9433898925781,298.19287109375,300.7754211425781,293.1499938964844,293.1499938964844,280.95001220703125,30519.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130545377731323,1.0,0.0,0.0,3.5320065021514893,3.5320284366607666,8.324081477439904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.03515625,0.0,1366.135009765625,1895.4371337890625,0.0,1715.2607421875,0.8747127056121826,1.0,0.0,3.0,1.0,0.0
18001620,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3013156056404114,0.2585934400558471,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.974642276763916,0.2620589137077331,0.2479459345340728,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9947847723960876,0.2817359864711761,0.1969208717346191,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9275023341178894,0.2282891869544983,0.2160855233669281,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7865214347839355,0.1395506411790847,0.6280085444450378,284.8838195800781,284.95001220703125,297.27593994140625,295.2270202636719,297.28369140625,297.2895812988281,284.89227294921875,1.0,0.3373831212520599,0.7470771074295044,0.7470771074295044,1.0,1.0,-1.8576974868774407,0.8052234649658203,1.052474021911621,0.3832437694072723,0.8250751495361328,0.8250751495361328,0.0,42.65586471557617,64.0,40602.61328125,0.0,498.7227478027344,1.0,280.9589233398437,283.7898254394531,298.27734375,300.9786376953125,293.1499938964844,293.1499938964844,281.25,39578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282717823982239,1.0,0.0,0.0,3.419851303100586,3.4198739528656006,7.803829475960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.19775390625,0.0,1316.96337890625,1895.4371337890625,0.0,1840.6083984375,0.8570892214775085,1.0,0.0,3.0,1.0,0.0
18001680,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3013156056404114,0.2585934400558471,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.974642276763916,0.2620589137077331,0.2479459345340728,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9947847723960876,0.2817359864711761,0.1969208717346191,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9275023341178894,0.2282891869544983,0.2160855233669281,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7865214347839355,0.1395506411790847,0.6280085444450378,284.8838195800781,284.95001220703125,297.27593994140625,295.2270202636719,297.28369140625,297.2895812988281,284.89227294921875,1.0,0.3373831212520599,0.7470771074295044,0.7470771074295044,1.0,1.0,-1.8576974868774407,0.8052234649658203,1.052474021911621,0.3832437694072723,0.8250751495361328,0.8250751495361328,0.0,42.65586471557617,64.0,40602.61328125,0.0,498.7227478027344,1.0,280.9589233398437,283.7898254394531,298.27734375,300.9786376953125,293.1499938964844,293.1499938964844,281.25,39578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282717823982239,1.0,0.0,0.0,3.419851303100586,3.4198739528656006,7.803829475960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.19775390625,0.0,1316.96337890625,1895.4371337890625,0.0,1840.6083984375,0.8570892214775085,1.0,0.0,3.0,1.0,0.0
18001740,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.3034769892692566,0.2704994082450866,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9637975692749025,0.2649508118629455,0.2505108714103699,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9852423667907716,0.2843168079853058,0.1985645294189453,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9158210754394532,0.2311475574970245,0.2186477333307266,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7787542343139648,0.1418019831180572,0.6378003358840942,285.0679626464844,284.95001220703125,297.2753601074219,295.2483825683594,297.2882080078125,297.29803466796875,285.0671691894531,1.0,0.344956636428833,0.7468523383140564,0.7468523383140564,1.0,1.0,-1.8916347026824951,0.8212457895278931,1.070388913154602,0.3916265964508056,0.9768498539924622,0.9768498539924622,0.0,45.295013427734375,64.0,40876.38671875,0.0,530.0796508789062,1.0,281.2367248535156,283.9508056640625,298.2279663085937,300.85943603515625,293.1499938964844,293.1499938964844,281.25,30753.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204458117485046,1.0,0.0,0.0,3.6011829376220703,3.601205587387085,8.653337886244117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7705078125,0.0,1440.803466796875,1895.4371337890625,0.0,1775.6910400390625,0.8909420967102051,1.0,0.0,3.0,1.0,0.0
18001800,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.3035034835338592,0.2726181149482727,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9609523415565492,0.2653700709342956,0.2509233057498932,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9827563166618348,0.2846943736076355,0.1988419294357299,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9129125475883484,0.2315603494644165,0.2190538495779037,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7766786813735962,0.1421263515949249,0.6393292546272278,285.06646728515625,284.95001220703125,297.2752990722656,295.2512512207031,297.2889099121094,297.29931640625,285.0652770996094,1.0,0.3463538587093353,0.7468217015266418,0.7468217015266418,1.0,1.0,-1.8974542617797847,0.8239884972572327,1.0734658241271973,0.3931017816066742,0.9851859211921692,0.9851859211921692,0.0,45.8826904296875,82.0,41018.2890625,0.0,535.9521484375,1.0,281.24169921875,283.946044921875,298.2374572753906,300.8831481933594,293.1499938964844,293.1499938964844,280.95001220703125,30677.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720703661441803,1.0,0.0,0.0,3.627686500549317,3.62770938873291,8.781178735262074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.93408203125,0.0,1468.9044189453125,1895.4371337890625,0.0,1777.81494140625,0.8964655995368958,1.0,0.0,3.0,1.0,0.0
18001860,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.948578953742981,0.3030923008918762,0.2732463479042053,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9048306345939636,0.2681857645511627,0.2541604936122894,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9283827543258668,0.2869729101657867,0.200906440615654,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8644686937332153,0.2344009578227996,0.222290813922882,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7387903928756714,0.1444197446107864,0.6519683003425598,284.8923034667969,284.95001220703125,297.2748413085937,295.2749938964844,297.2900085449219,297.3017578125,284.8973388671875,1.0,0.3593859076499939,0.7465114593505859,0.7465114593505859,1.0,1.0,-1.9235337972640991,0.8362357020378113,1.0872981548309326,0.3997250199317932,0.8696648478507996,0.8696648478507996,0.0,55.659610748291016,100.0,42295.64453125,0.0,586.2655639648438,1.0,280.9570617675781,283.7608337402344,298.3337707519531,301.133544921875,293.1499938964844,293.1499938964844,281.25,37692.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737284779548645,1.0,0.0,0.0,3.6000163555145264,3.6000401973724365,8.647732556710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.26171875,0.0,1490.754638671875,1895.4371337890625,0.0,1916.4947509765625,0.894967257976532,1.0,0.0,3.0,1.0,0.0
18001920,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.948578953742981,0.3030923008918762,0.2732463479042053,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9048306345939636,0.2681857645511627,0.2541604936122894,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9283827543258668,0.2869729101657867,0.200906440615654,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8644686937332153,0.2344009578227996,0.222290813922882,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7387903928756714,0.1444197446107864,0.6519683003425598,284.8923034667969,284.95001220703125,297.2748413085937,295.2749938964844,297.2900085449219,297.3017578125,284.8973388671875,1.0,0.3593859076499939,0.7465114593505859,0.7465114593505859,1.0,1.0,-1.9235337972640991,0.8362357020378113,1.0872981548309326,0.3997250199317932,0.8696648478507996,0.8696648478507996,0.0,55.659610748291016,100.0,42295.64453125,0.0,586.2655639648438,1.0,280.9570617675781,283.7608337402344,298.3337707519531,301.133544921875,293.1499938964844,293.1499938964844,281.25,37692.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737284779548645,1.0,0.0,0.0,3.6000163555145264,3.6000401973724365,8.647732556710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.26171875,0.0,1490.754638671875,1895.4371337890625,0.0,1916.4947509765625,0.894967257976532,1.0,0.0,3.0,1.0,0.0
18001980,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8944295644760132,0.3045757412910461,0.2745149433612823,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8601192831993103,0.2714629173278808,0.2575044929981231,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8791624307632446,0.2898076772689819,0.2030319571495056,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8247730135917664,0.2376421988010406,0.2256291806697845,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7058449387550354,0.1469294726848602,0.66489177942276,285.07550048828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2943420410156,297.3092041015625,285.0751647949219,1.0,0.3749016225337982,0.74620121717453,0.74620121717453,1.0,1.0,-1.9511476755142207,0.8492746353149414,1.1018730401992798,0.4065331220626831,1.0,1.0,0.0,68.3231430053711,118.0,42331.3125,0.0,648.6246948242188,1.0,281.2427673339844,283.9318542480469,298.29010009765625,301.0251159667969,293.1499938964844,293.1499938964844,280.95001220703125,31881.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310959100723267,1.0,0.0,0.0,3.762626171112061,3.762650489807129,9.446598028262088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.712890625,0.0,1630.355224609375,1895.4371337890625,0.0,1864.260498046875,0.9274084568023682,1.0,0.0,3.0,1.0,0.0
18002040,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8944295644760132,0.3045757412910461,0.2745149433612823,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8601192831993103,0.2714629173278808,0.2575044929981231,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8791624307632446,0.2898076772689819,0.2030319571495056,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8247730135917664,0.2376421988010406,0.2256291806697845,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7058449387550354,0.1469294726848602,0.66489177942276,285.07550048828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2943420410156,297.3092041015625,285.0751647949219,1.0,0.3749016225337982,0.74620121717453,0.74620121717453,1.0,1.0,-1.9511476755142207,0.8492746353149414,1.1018730401992798,0.4065331220626831,1.0,1.0,0.0,68.3231430053711,118.0,42331.3125,0.0,648.6246948242188,1.0,281.2427673339844,283.9318542480469,298.29010009765625,301.0251159667969,293.1499938964844,293.1499938964844,280.95001220703125,31881.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310959100723267,1.0,0.0,0.0,3.762626171112061,3.762650489807129,9.446598028262088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.712890625,0.0,1630.355224609375,1895.4371337890625,0.0,1864.260498046875,0.9274084568023682,1.0,0.0,3.0,1.0,0.0
18002100,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8738293051719666,0.3052456378936767,0.2755453884601593,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8422815203666687,0.273007869720459,0.2593491673469543,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8599012494087219,0.2910937368869781,0.2042398899793625,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.808117687702179,0.2391845881938934,0.2274566292762756,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.690612256526947,0.1481482982635498,0.6719199419021606,284.9360046386719,284.95001220703125,297.2756042480469,295.3099975585937,297.2961730957031,297.3121337890625,284.9194030761719,1.0,0.3833407163619995,0.7460461258888245,0.7460461258888245,1.0,1.0,-1.9666868448257449,0.8566070199012756,1.1100798845291138,0.4104309380054474,0.9509549736976624,0.9509549736976624,0.0,75.41287994384766,118.0,43589.484375,0.0,684.3406982421875,1.0,280.9943542480469,283.7514038085937,298.37255859375,301.2816467285156,293.1499938964844,293.1499938964844,280.95001220703125,33694.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410814166069031,1.0,0.0,0.0,3.802480697631836,3.8025057315826416,9.64777768786007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.0888671875,0.0,1691.5501708984375,1895.4371337890625,0.0,1948.8031005859373,0.936858057975769,1.0,0.0,3.0,1.0,0.0
18002160,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8545821309089661,0.3055624365806579,0.2762154638767242,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8257692456245422,0.2742995917797088,0.260949432849884,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8421106338500977,0.2920628488063812,0.2052132934331894,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.791038990020752,0.2405019104480743,0.2290727347135543,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6760357022285461,0.1492135822772979,0.678359866142273,284.8981628417969,284.95001220703125,297.2764587402344,295.3215637207031,297.2965393066406,297.3121643066406,284.9014587402344,1.0,0.3919869363307953,0.7457287311553955,0.7457287311553955,1.0,1.0,-1.9802584648132324,0.8629730343818665,1.1172854900360107,0.4137969613075256,0.910563051700592,0.910563051700592,0.0,83.20677185058594,106.0,43748.21484375,0.0,721.3764038085938,1.0,280.9563903808594,283.737060546875,298.3771667480469,301.2654724121094,293.1499938964844,293.1499938964844,280.6499938964844,36913.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746699333190918,1.0,0.0,0.0,3.756596565246582,3.756621837615967,9.416345960744366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.08642578125,0.0,1662.0595703125,1895.4371337890625,0.0,1996.9644775390625,0.9293532371520996,1.0,0.0,3.0,1.0,0.0
18002220,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8418043255805969,0.3062815964221954,0.2770092487335205,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8154991269111633,0.2768281996250152,0.2635524272918701,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8309168219566345,0.293941855430603,0.2066784054040908,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7807342410087585,0.2430830746889114,0.2317302972078323,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6678488850593567,0.1512801796197891,0.6887443661689758,284.86669921875,284.95001220703125,297.2794189453125,295.3446350097656,297.2976379394531,297.3118591308594,284.87750244140625,1.0,0.3995299637317657,0.7450939416885376,0.7450939416885376,1.0,1.0,-2.001763105392456,0.8730339407920837,1.1287291049957275,0.4190760552883148,0.8163396716117859,0.8163396716117859,0.0,89.76834869384766,94.0,44317.97265625,0.0,761.3245239257812,1.0,280.6578369140625,283.7099609375,298.3799743652344,301.3187255859375,293.1499938964844,293.1499938964844,280.95001220703125,42841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572599649429321,1.0,0.0,0.0,3.462113380432129,3.46213698387146,7.997898592293495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.728515625,0.0,1382.56298828125,1895.4371337890625,0.0,2088.582763671875,0.8704858422279358,1.0,0.0,3.0,1.0,0.0
18002280,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8418043255805969,0.3062815964221954,0.2770092487335205,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8154991269111633,0.2768281996250152,0.2635524272918701,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8309168219566345,0.293941855430603,0.2066784054040908,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7807342410087585,0.2430830746889114,0.2317302972078323,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6678488850593567,0.1512801796197891,0.6887443661689758,284.86669921875,284.95001220703125,297.2794189453125,295.3446350097656,297.2976379394531,297.3118591308594,284.87750244140625,1.0,0.3995299637317657,0.7450939416885376,0.7450939416885376,1.0,1.0,-2.001763105392456,0.8730339407920837,1.1287291049957275,0.4190760552883148,0.8163396716117859,0.8163396716117859,0.0,89.76834869384766,94.0,44317.97265625,0.0,761.3245239257812,1.0,280.6578369140625,283.7099609375,298.3799743652344,301.3187255859375,293.1499938964844,293.1499938964844,280.95001220703125,42841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572599649429321,1.0,0.0,0.0,3.462113380432129,3.46213698387146,7.997898592293495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.728515625,0.0,1382.56298828125,1895.4371337890625,0.0,2088.582763671875,0.8704858422279358,1.0,0.0,3.0,1.0,0.0
18002340,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.846323549747467,0.3086391687393188,0.278709352016449,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8212333917617798,0.2803998291492462,0.2666000127792358,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8361024260520935,0.297085702419281,0.2085938602685928,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.787085771560669,0.2466002851724624,0.2347536385059356,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6741389632225037,0.1539974063634872,0.699826717376709,285.0399169921875,284.95001220703125,297.28448486328125,295.3677978515625,297.30523681640625,297.32147216796875,285.03826904296875,1.0,0.4016979336738586,0.7444590926170349,0.7444590926170349,1.0,1.0,-2.0266997814178467,0.8847454190254211,1.1419544219970703,0.4251643121242523,0.9586707949638368,0.9586707949638368,0.0,89.05606079101562,82.0,44432.80078125,0.0,779.9318237304688,1.0,280.941650390625,283.86041259765625,298.339599609375,301.20050048828125,293.1499938964844,293.1499938964844,280.6499938964844,32103.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465611696243286,1.0,0.0,0.0,3.6406984329223633,3.640721559524536,8.844284593578777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.20361328125,0.0,1493.7633056640625,1895.4371337890625,0.0,1995.775390625,0.900409996509552,1.0,0.0,3.0,1.0,0.0
18002400,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.846323549747467,0.3086391687393188,0.278709352016449,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8212333917617798,0.2803998291492462,0.2666000127792358,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8361024260520935,0.297085702419281,0.2085938602685928,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.787085771560669,0.2466002851724624,0.2347536385059356,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6741389632225037,0.1539974063634872,0.699826717376709,285.0399169921875,284.95001220703125,297.28448486328125,295.3677978515625,297.30523681640625,297.32147216796875,285.03826904296875,1.0,0.4016979336738586,0.7444590926170349,0.7444590926170349,1.0,1.0,-2.0266997814178467,0.8847454190254211,1.1419544219970703,0.4251643121242523,0.9586707949638368,0.9586707949638368,0.0,89.05606079101562,82.0,44432.80078125,0.0,779.9318237304688,1.0,280.941650390625,283.86041259765625,298.339599609375,301.20050048828125,293.1499938964844,293.1499938964844,280.6499938964844,32103.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465611696243286,1.0,0.0,0.0,3.6406984329223633,3.640721559524536,8.844284593578777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.20361328125,0.0,1493.7633056640625,1895.4371337890625,0.0,1995.775390625,0.900409996509552,1.0,0.0,3.0,1.0,0.0
18002460,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8601714372634888,0.310133695602417,0.2801318168640136,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8356512188911438,0.2835651636123657,0.2695459127426147,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8504311442375183,0.2996669709682464,0.210401102900505,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8027307987213135,0.2497835308313369,0.2376946061849594,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6888009309768677,0.1565923690795898,0.7108539342880249,284.90045166015625,284.95001220703125,297.29205322265625,295.39117431640625,297.31134033203125,297.3265380859375,284.9065856933594,1.0,0.4004564881324768,0.7437601089477539,0.7437601089477539,1.0,1.0,-2.0508956909179688,0.8960703015327454,1.1548254489898682,0.4311511814594269,0.8553032279014587,0.8553032279014587,0.0,84.34818267822266,70.0,45517.28515625,0.0,784.30712890625,1.0,280.65740966796875,283.7147521972656,298.4303894042969,301.4268798828125,293.1499938964844,293.1499938964844,280.95001220703125,38749.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590207457542419,1.0,0.0,0.0,3.5528793334960938,3.552902936935425,8.422755968240381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3779296875,0.0,1447.799560546875,1895.4371337890625,0.0,2103.989013671875,0.8858829140663147,1.0,0.0,3.0,1.0,0.0
18002520,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8601714372634888,0.310133695602417,0.2801318168640136,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8356512188911438,0.2835651636123657,0.2695459127426147,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8504311442375183,0.2996669709682464,0.210401102900505,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8027307987213135,0.2497835308313369,0.2376946061849594,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6888009309768677,0.1565923690795898,0.7108539342880249,284.90045166015625,284.95001220703125,297.29205322265625,295.39117431640625,297.31134033203125,297.3265380859375,284.9065856933594,1.0,0.4004564881324768,0.7437601089477539,0.7437601089477539,1.0,1.0,-2.0508956909179688,0.8960703015327454,1.1548254489898682,0.4311511814594269,0.8553032279014587,0.8553032279014587,0.0,84.34818267822266,70.0,45517.28515625,0.0,784.30712890625,1.0,280.65740966796875,283.7147521972656,298.4303894042969,301.4268798828125,293.1499938964844,293.1499938964844,280.95001220703125,38749.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590207457542419,1.0,0.0,0.0,3.5528793334960938,3.552902936935425,8.422755968240381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3779296875,0.0,1447.799560546875,1895.4371337890625,0.0,2103.989013671875,0.8858829140663147,1.0,0.0,3.0,1.0,0.0
18002580,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8846595883369446,0.3126142621040344,0.281713992357254,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8598074913024902,0.287357747554779,0.2725620567798614,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8751624822616577,0.3029868006706238,0.2122674733400344,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8264962434768677,0.2535351812839508,0.2406968921422958,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7118724584579468,0.1595966964960098,0.7220543026924133,285.0656433105469,284.95001220703125,297.3026123046875,295.4149169921875,297.32159423828125,297.3365783691406,285.0636901855469,1.0,0.3970088362693786,0.7430611252784729,0.7430611252784729,1.0,1.0,-2.075711965560913,0.9077162742614746,1.167995572090149,0.4372052550315857,1.0,1.0,0.0,76.81864166259766,58.0,45598.7890625,0.0,779.27197265625,1.0,280.9427185058594,283.8644714355469,298.4005432128906,301.3330078125,293.1499938964844,293.1499938964844,280.6499938964844,31464.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518203854560852,1.0,0.0,0.0,3.732812404632568,3.7328364849090576,9.297488077208982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.05712890625,0.0,1592.560791015625,1895.4371337890625,0.0,2041.220947265625,0.9206809997558594,1.0,0.0,3.0,1.0,0.0
18002640,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8846595883369446,0.3126142621040344,0.281713992357254,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8598074913024902,0.287357747554779,0.2725620567798614,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8751624822616577,0.3029868006706238,0.2122674733400344,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8264962434768677,0.2535351812839508,0.2406968921422958,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7118724584579468,0.1595966964960098,0.7220543026924133,285.0656433105469,284.95001220703125,297.3026123046875,295.4149169921875,297.32159423828125,297.3365783691406,285.0636901855469,1.0,0.3970088362693786,0.7430611252784729,0.7430611252784729,1.0,1.0,-2.075711965560913,0.9077162742614746,1.167995572090149,0.4372052550315857,1.0,1.0,0.0,76.81864166259766,58.0,45598.7890625,0.0,779.27197265625,1.0,280.9427185058594,283.8644714355469,298.4005432128906,301.3330078125,293.1499938964844,293.1499938964844,280.6499938964844,31464.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518203854560852,1.0,0.0,0.0,3.732812404632568,3.7328364849090576,9.297488077208982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.05712890625,0.0,1592.560791015625,1895.4371337890625,0.0,2041.220947265625,0.9206809997558594,1.0,0.0,3.0,1.0,0.0
18002700,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9018259048461914,0.3135820031166076,0.2826239764690399,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8768585324287415,0.289134681224823,0.2741796672344208,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8925327062606812,0.3044764697551727,0.2132903486490249,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8419848680496216,0.2553142309188843,0.2422999292612075,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7258872389793396,0.1610714793205261,0.7280699014663696,284.91729736328125,284.95001220703125,297.30914306640625,295.4269714355469,297.3265380859375,297.34039306640625,284.9034118652344,1.0,0.3947978317737579,0.74271160364151,0.74271160364151,1.0,1.0,-2.089128017425537,0.9140080213546752,1.1751199960708618,0.4405403733253479,0.9258603453636168,0.9258603453636168,0.0,72.30853271484375,58.0,46808.9921875,0.0,774.9002685546875,1.0,280.6956481933594,283.6824951171875,298.48272705078125,301.5912780761719,293.1499938964844,293.1499938964844,280.6499938964844,34221.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611502408981323,1.0,0.0,0.0,3.764899730682373,3.7649245262146,9.458017302677036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.04931640625,0.0,1651.069091796875,1895.4371337890625,0.0,2122.669189453125,0.928213596343994,1.0,0.0,3.0,1.0,0.0
18002760,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9223780035972596,0.3142215609550476,0.2831023633480072,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8962562680244446,0.2906903326511383,0.275520920753479,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.912444531917572,0.3056902587413788,0.2140554785728454,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8597535490989685,0.256897360086441,0.2436605989933014,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7409486770629883,0.1624170094728469,0.7333833575248718,284.8949279785156,284.95001220703125,297.3166198730469,295.43914794921875,297.3304748535156,297.3416442871094,284.8990783691406,1.0,0.3922448754310608,0.742267370223999,0.742267370223999,1.0,1.0,-2.100250005722046,0.9191879630088806,1.18106210231781,0.4432634711265564,0.8924589157104492,0.8924589157104492,0.0,67.73175048828125,46.0,46893.0078125,0.0,768.2197265625,1.0,280.6567077636719,283.6812438964844,298.4870300292969,301.5699157714844,293.1499938964844,293.1499938964844,280.95001220703125,37536.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765915036201477,1.0,0.0,0.0,3.701308250427246,3.7013330459594727,9.141212444774284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.86279296875,0.0,1602.6629638671875,1895.4371337890625,0.0,2164.650634765625,0.9175153374671936,1.0,0.0,3.0,1.0,0.0
18002820,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9806348085403442,0.3168315291404724,0.2846539318561554,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.957454264163971,0.2946383655071258,0.2785477340221405,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9731059670448304,0.309126079082489,0.2158976197242736,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9142776131629944,0.2608121335506439,0.2466845065355301,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7868048548698425,0.1656129658222198,0.7448716759681702,285.0809936523437,284.95001220703125,297.33453369140625,295.46405029296875,297.34381103515625,297.35137939453125,285.08209228515625,1.0,0.3865998983383178,0.741378903388977,0.741378903388977,1.0,1.0,-2.125385046005249,0.9309455752372742,1.1944395303726196,0.4493429362773895,1.0,1.0,0.0,57.409366607666016,64.0,46770.71484375,0.0,752.8884887695312,1.0,280.94342041015625,283.8626403808594,298.4518737792969,301.4596252441406,293.1499938964844,293.1499938964844,280.6499938964844,32996.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591620087623596,1.0,0.0,0.0,3.827661275863648,3.827686548233032,9.775980061021985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.02734375,0.0,1716.3876953125,1895.4371337890625,0.0,2105.2265625,0.9429177045822144,1.0,0.0,3.0,1.0,0.0
18002880,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9806348085403442,0.3168315291404724,0.2846539318561554,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.957454264163971,0.2946383655071258,0.2785477340221405,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9731059670448304,0.309126079082489,0.2158976197242736,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9142776131629944,0.2608121335506439,0.2466845065355301,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7868048548698425,0.1656129658222198,0.7448716759681702,285.0809936523437,284.95001220703125,297.33453369140625,295.46405029296875,297.34381103515625,297.35137939453125,285.08209228515625,1.0,0.3865998983383178,0.741378903388977,0.741378903388977,1.0,1.0,-2.125385046005249,0.9309455752372742,1.1944395303726196,0.4493429362773895,1.0,1.0,0.0,57.409366607666016,64.0,46770.71484375,0.0,752.8884887695312,1.0,280.94342041015625,283.8626403808594,298.4518737792969,301.4596252441406,293.1499938964844,293.1499938964844,280.6499938964844,32996.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591620087623596,1.0,0.0,0.0,3.827661275863648,3.827686548233032,9.775980061021985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.02734375,0.0,1716.3876953125,1895.4371337890625,0.0,2105.2265625,0.9429177045822144,1.0,0.0,3.0,1.0,0.0
18002940,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.991752028465271,0.3186129331588745,0.2865152359008789,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9724240303039552,0.2980605959892273,0.2819156348705292,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9858708381652832,0.311928927898407,0.2179952263832092,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9312577247619628,0.2642551362514496,0.2500498592853546,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8008798360824585,0.1685249209403991,0.7581626772880554,284.9099426269531,284.95001220703125,297.3558349609375,295.4886779785156,297.3560791015625,297.35675048828125,284.9125061035156,1.0,0.3904040157794952,0.740526020526886,0.740526020526886,1.0,1.0,-2.1541903018951416,0.9444440603256226,1.209746241569519,0.4564423263072967,0.9347496628761292,0.9347496628761292,0.0,56.37038803100586,64.0,48304.3671875,0.0,774.3844604492188,1.0,280.65673828125,283.6685485839844,298.5382080078125,301.70635986328125,293.1499938964844,293.1499938964844,280.6499938964844,36496.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727000117301941,1.0,0.0,0.0,3.8307597637176514,3.8307855129241934,9.791813226911472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.97021484375,0.0,1747.6259765625,1895.4371337890625,0.0,2224.85205078125,0.945790708065033,1.0,0.0,3.0,1.0,0.0
18003000,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9912851452827454,0.3186748921871185,0.2865726053714752,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9719452261924744,0.2981936037540436,0.2820448875427246,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9854142069816588,0.312034010887146,0.2180711776018142,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9307230710983276,0.2643897831439972,0.2501809597015381,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8005247712135315,0.1686392873525619,0.7586983442306519,284.911376953125,284.95001220703125,297.3568420410156,295.48974609375,297.3565673828125,297.3568420410156,284.9142761230469,1.0,0.390686571598053,0.7404904961585999,0.7404904961585999,1.0,1.0,-2.155306577682495,0.9449667930603028,1.210339903831482,0.4567160904407501,0.9347015023231506,0.9347015023231506,0.0,56.505558013916016,82.0,48324.2578125,0.0,775.8717651367188,1.0,280.6557006835937,283.6700134277344,298.5374450683594,301.70465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772905707359314,1.0,0.0,0.0,3.828868389129639,3.8288941383361816,9.782146435100003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1015625,0.0,1745.738525390625,1895.4371337890625,0.0,2226.684814453125,0.9454944729804992,1.0,0.0,3.0,1.0,0.0
18003060,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.963668167591095,0.3200209140777588,0.2879656255245209,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9425597190856934,0.3013323843479156,0.2852365970611572,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9575697183609008,0.3144455254077911,0.2199204266071319,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9013597369194032,0.2675813436508178,0.253427654504776,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7786379456520081,0.1713444143533706,0.7720184326171875,284.8739013671875,284.95001220703125,297.3839416503906,295.516357421875,297.368896484375,297.35760498046875,284.8826599121094,1.0,0.4001989066600799,0.7393928170204163,0.7393928170204163,1.0,1.0,-2.182931661605835,0.9578457474708556,1.2250858545303345,0.463433176279068,0.8432285189628601,0.8432285189628601,0.0,62.95317840576172,100.0,49130.73828125,0.0,824.6723022460938,1.0,280.3571472167969,283.6259765625,298.54852294921875,301.7789306640625,293.1499938964844,293.1499938964844,280.6499938964844,41674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825878262519836,1.0,0.0,0.0,3.585369825363159,3.585394382476806,8.577509902352176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.359375,0.0,1504.1531982421875,1895.4371337890625,0.0,2313.406005859375,0.8963233828544617,1.0,0.0,3.0,1.0,0.0
18003120,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.963668167591095,0.3200209140777588,0.2879656255245209,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9425597190856934,0.3013323843479156,0.2852365970611572,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9575697183609008,0.3144455254077911,0.2199204266071319,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9013597369194032,0.2675813436508178,0.253427654504776,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7786379456520081,0.1713444143533706,0.7720184326171875,284.8739013671875,284.95001220703125,297.3839416503906,295.516357421875,297.368896484375,297.35760498046875,284.8826599121094,1.0,0.4001989066600799,0.7393928170204163,0.7393928170204163,1.0,1.0,-2.182931661605835,0.9578457474708556,1.2250858545303345,0.463433176279068,0.8432285189628601,0.8432285189628601,0.0,62.95317840576172,100.0,49130.73828125,0.0,824.6723022460938,1.0,280.3571472167969,283.6259765625,298.54852294921875,301.7789306640625,293.1499938964844,293.1499938964844,280.6499938964844,41674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825878262519836,1.0,0.0,0.0,3.585369825363159,3.585394382476806,8.577509902352176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.359375,0.0,1504.1531982421875,1895.4371337890625,0.0,2313.406005859375,0.8963233828544617,1.0,0.0,3.0,1.0,0.0
18003180,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9221531748771667,0.3228721618652344,0.2905186712741852,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9030753374099731,0.3054575622081756,0.2892252504825592,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9166250228881836,0.3180421590805053,0.2224652469158172,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8678758144378662,0.2716454267501831,0.2573891282081604,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7515552639961243,0.1746090501546859,0.7876013517379761,285.0556030273437,284.95001220703125,297.4163818359375,295.5440368652344,297.38824462890625,297.36669921875,285.0547180175781,1.0,0.4134284257888794,0.7382951378822327,0.7382951378822327,1.0,1.0,-2.217313051223755,0.9739567041397096,1.243356466293335,0.4718111455440521,0.9983441233634948,0.9983441233634948,0.0,73.08809661865234,118.0,49362.109375,0.0,895.029052734375,1.0,280.6429443359375,283.7882385253906,298.521728515625,301.6809387207031,293.1499938964844,293.1499938964844,280.3500061035156,32157.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733749151229858,1.0,0.0,0.0,3.7526934146881104,3.7527177333831774,9.396788982485304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.931640625,0.0,1620.88720703125,1895.4371337890625,0.0,2230.866455078125,0.9256703853607178,1.0,0.0,3.0,1.0,0.0
