time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003240,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9221531748771667,0.3228721618652344,0.2905186712741852,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9030753374099731,0.3054575622081756,0.2892252504825592,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9166250228881836,0.3180421590805053,0.2224652469158172,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8678758144378662,0.2716454267501831,0.2573891282081604,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7515552639961243,0.1746090501546859,0.7876013517379761,285.0556030273437,284.95001220703125,297.4163818359375,295.5440368652344,297.38824462890625,297.36669921875,285.0547180175781,1.0,0.4134284257888794,0.7382951378822327,0.7382951378822327,1.0,1.0,-2.217313051223755,0.9739567041397096,1.243356466293335,0.4718111455440521,0.9983441233634948,0.9983441233634948,0.0,73.08809661865234,118.0,49362.109375,0.0,895.029052734375,1.0,280.6429443359375,283.7882385253906,298.521728515625,301.6809387207031,293.1499938964844,293.1499938964844,280.3500061035156,32157.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733749151229858,1.0,0.0,0.0,3.7526934146881104,3.7527177333831774,9.396788982485304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.931640625,0.0,1620.88720703125,1895.4371337890625,0.0,2230.866455078125,0.9256703853607178,1.0,0.0,3.0,1.0,0.0
18003300,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.901846408843994,0.3239548504352569,0.2919446229934692,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.885410726070404,0.3073537945747375,0.2913894653320312,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8974568247795105,0.3196122646331787,0.2238669097423553,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.85181725025177,0.2735284566879272,0.2595268189907074,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7387552261352539,0.1761641651391983,0.7960477471351624,284.91632080078125,284.95001220703125,297.4346923828125,295.55828857421875,297.3978881835937,297.3695983886719,284.9054260253906,1.0,0.4210266172885895,0.7377463579177856,0.7377463579177856,1.0,1.0,-2.2360239028930664,0.9827216863632202,1.2533022165298462,0.4764537215232849,0.9209172129631042,0.9209172129631042,0.0,79.31570434570312,118.0,50687.4296875,0.0,936.9043579101562,1.0,280.394775390625,283.61590576171875,298.6060485839844,301.9503173828125,293.1499938964844,293.1499938964844,280.3500061035156,34805.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818902730941772,1.0,0.0,0.0,3.776219367980957,3.776244401931762,9.514976113678132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0830078125,0.0,1668.930419921875,1895.4371337890625,0.0,2307.128662109375,0.9311663508415222,1.0,0.0,3.0,1.0,0.0
18003360,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8824400305747986,0.3247146904468536,0.2929587662220001,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8674868941307068,0.3090135753154754,0.2932888865470886,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8786802291870117,0.3208898305892944,0.2250170111656189,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8358389735221863,0.2751914858818054,0.2614272236824035,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7258151769638062,0.1775595396757125,0.8038054704666138,284.910400390625,284.95001220703125,297.4545288085937,295.5728759765625,297.40679931640625,297.3699035644531,284.9149780273437,1.0,0.4289565980434418,0.7370227575302124,0.7370227575302124,1.0,1.0,-2.2525079250335693,0.9903793931007384,1.262128472328186,0.4804801940917969,0.9012750387191772,0.9012750387191772,0.0,86.47461700439453,136.0,50884.56640625,0.0,980.7655639648438,1.0,280.35650634765625,283.6240234375,298.6151123046875,301.9376220703125,293.1499938964844,293.1499938964844,280.6499938964844,37369.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861884832382202,1.0,0.0,0.0,3.718099594116211,3.7181246280670166,9.224340828950516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.31640625,0.0,1620.7012939453125,1895.4371337890625,0.0,2345.876953125,0.9214543104171752,1.0,0.0,3.0,1.0,0.0
18003420,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.850919783115387,0.3275414109230041,0.2956596910953522,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8386806845664978,0.3131412863731384,0.2974911034107208,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8481715321540833,0.3243922293186188,0.2276571989059448,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8092243075370789,0.2792164087295532,0.265567809343338,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7026767730712891,0.1808045804500579,0.8203189373016357,285.1031494140625,284.95001220703125,297.4989318847656,295.6030578613281,297.4304504394531,297.377197265625,285.1053466796875,1.0,0.4456675052642822,0.7355756163597107,0.7355756163597107,1.0,1.0,-2.288774251937866,1.0072826147079468,1.2814916372299194,0.4892555773258209,1.0,1.0,0.0,101.78944396972656,124.0,50937.40625,0.0,1077.73095703125,1.0,280.6436462402344,283.8100280761719,298.59490966796875,301.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,33250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805213332176208,1.0,0.0,0.0,3.842280864715576,3.84230637550354,9.850799642663333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0498046875,0.0,1736.144287109375,1895.4371337890625,0.0,2294.822265625,0.9464077949523926,1.0,0.0,3.0,1.0,0.0
18003480,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.850919783115387,0.3275414109230041,0.2956596910953522,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8386806845664978,0.3131412863731384,0.2974911034107208,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8481715321540833,0.3243922293186188,0.2276571989059448,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8092243075370789,0.2792164087295532,0.265567809343338,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7026767730712891,0.1808045804500579,0.8203189373016357,285.1031494140625,284.95001220703125,297.4989318847656,295.6030578613281,297.4304504394531,297.377197265625,285.1053466796875,1.0,0.4456675052642822,0.7355756163597107,0.7355756163597107,1.0,1.0,-2.288774251937866,1.0072826147079468,1.2814916372299194,0.4892555773258209,1.0,1.0,0.0,101.78944396972656,124.0,50937.40625,0.0,1077.73095703125,1.0,280.6436462402344,283.8100280761719,298.59490966796875,301.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,33250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805213332176208,1.0,0.0,0.0,3.842280864715576,3.84230637550354,9.850799642663333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0498046875,0.0,1736.144287109375,1895.4371337890625,0.0,2294.822265625,0.9464077949523926,1.0,0.0,3.0,1.0,0.0
18003540,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8439126014709473,0.3296030163764953,0.2980100810527801,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.833243727684021,0.316819816827774,0.3013691902160644,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8418710231781006,0.3272897005081177,0.2300209403038025,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8038911819458008,0.2828217148780823,0.2693601250648498,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6987950801849365,0.183806374669075,0.835301399230957,284.933837890625,284.95001220703125,297.54998779296875,295.6346435546875,297.4544982910156,297.37994384765625,284.9355163574219,1.0,0.4533641040325165,0.734128475189209,0.734128475189209,1.0,1.0,-2.321657657623291,1.0225268602371216,1.2991307973861694,0.4973297119140625,0.9611005187034608,0.9611005187034608,0.0,107.49895477294922,112.0,52725.2890625,0.0,1135.833984375,1.0,280.3550109863281,283.60968017578125,298.6831970214844,302.12060546875,293.1499938964844,293.1499938964844,280.04998779296875,35626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941889762878418,1.0,0.0,0.0,3.870745658874512,3.870771646499634,9.99729536488303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7607421875,0.0,1789.9425048828125,1895.4371337890625,0.0,2418.419677734375,0.9543660879135132,1.0,0.0,3.0,1.0,0.0
18003600,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8439126014709473,0.3296030163764953,0.2980100810527801,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.833243727684021,0.316819816827774,0.3013691902160644,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8418710231781006,0.3272897005081177,0.2300209403038025,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8038911819458008,0.2828217148780823,0.2693601250648498,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6987950801849365,0.183806374669075,0.835301399230957,284.933837890625,284.95001220703125,297.54998779296875,295.6346435546875,297.4544982910156,297.37994384765625,284.9355163574219,1.0,0.4533641040325165,0.734128475189209,0.734128475189209,1.0,1.0,-2.321657657623291,1.0225268602371216,1.2991307973861694,0.4973297119140625,0.9611005187034608,0.9611005187034608,0.0,107.49895477294922,112.0,52725.2890625,0.0,1135.833984375,1.0,280.3550109863281,283.60968017578125,298.6831970214844,302.12060546875,293.1499938964844,293.1499938964844,280.04998779296875,35626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941889762878418,1.0,0.0,0.0,3.870745658874512,3.870771646499634,9.99729536488303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7607421875,0.0,1789.9425048828125,1895.4371337890625,0.0,2418.419677734375,0.9543660879135132,1.0,0.0,3.0,1.0,0.0
18003660,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8471685647964478,0.3308515548706054,0.2991645038127899,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.837825357913971,0.3197280168533325,0.3041941225528717,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8457942605018616,0.3293345272541046,0.2315040379762649,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8089389801025391,0.2856817543506622,0.2721457183361053,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.704075038433075,0.1861482560634613,0.8462846279144287,284.8743896484375,284.95001220703125,297.6065979003906,295.6686096191406,297.47674560546875,297.375,284.8815002441406,1.0,0.4556067287921905,0.7323979735374451,0.7323979735374451,1.0,1.0,-2.344766139984131,1.0330240726470947,1.311742067337036,0.5027874708175659,0.8629868626594543,0.8629868626594543,0.0,107.02737426757812,100.0,53589.15625,0.0,1159.6505126953125,1.0,280.056640625,283.5390625,298.7001647949219,302.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,40817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035743236541748,1.0,0.0,0.0,3.671729326248169,3.671754360198975,8.995692724056426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8037109375,0.0,1593.740966796875,1895.4371337890625,0.0,2504.149169921875,0.9144813418388368,1.0,0.0,3.0,1.0,0.0
18003720,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8471685647964478,0.3308515548706054,0.2991645038127899,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.837825357913971,0.3197280168533325,0.3041941225528717,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8457942605018616,0.3293345272541046,0.2315040379762649,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8089389801025391,0.2856817543506622,0.2721457183361053,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.704075038433075,0.1861482560634613,0.8462846279144287,284.8743896484375,284.95001220703125,297.6065979003906,295.6686096191406,297.47674560546875,297.375,284.8815002441406,1.0,0.4556067287921905,0.7323979735374451,0.7323979735374451,1.0,1.0,-2.344766139984131,1.0330240726470947,1.311742067337036,0.5027874708175659,0.8629868626594543,0.8629868626594543,0.0,107.02737426757812,100.0,53589.15625,0.0,1159.6505126953125,1.0,280.056640625,283.5390625,298.7001647949219,302.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,40817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035743236541748,1.0,0.0,0.0,3.671729326248169,3.671754360198975,8.995692724056426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8037109375,0.0,1593.740966796875,1895.4371337890625,0.0,2504.149169921875,0.9144813418388368,1.0,0.0,3.0,1.0,0.0
18003780,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8605387210845947,0.3333759009838104,0.300891250371933,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8518182039260864,0.3233056664466858,0.3071262836456299,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8595247268676758,0.3322822451591491,0.2331905215978622,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8226621150970459,0.2890880703926086,0.2749484479427337,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7170966267585754,0.1886790692806244,0.8560881018638611,285.0477600097656,284.95001220703125,297.6670837402344,295.7056579589844,297.5038146972656,297.3755798339844,285.0468139648437,1.0,0.4544882774353027,0.7306674718856812,0.7306674718856812,1.0,1.0,-2.3675284385681152,1.043360471725464,1.3241679668426514,0.5080549120903015,1.0,1.0,0.0,101.93923950195312,88.0,53549.92578125,0.0,1164.84716796875,1.0,280.3434753417969,283.7013854980469,298.6824035644531,302.1053771972656,293.1499938964844,293.1499938964844,280.04998779296875,32779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944110035896301,1.0,0.0,0.0,3.812798500061035,3.81282377243042,9.700207783680526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.84765625,0.0,1696.771240234375,1895.4371337890625,0.0,2420.440185546875,0.9395862817764282,1.0,0.0,3.0,1.0,0.0
18003840,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8605387210845947,0.3333759009838104,0.300891250371933,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8518182039260864,0.3233056664466858,0.3071262836456299,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8595247268676758,0.3322822451591491,0.2331905215978622,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8226621150970459,0.2890880703926086,0.2749484479427337,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7170966267585754,0.1886790692806244,0.8560881018638611,285.0477600097656,284.95001220703125,297.6670837402344,295.7056579589844,297.5038146972656,297.3755798339844,285.0468139648437,1.0,0.4544882774353027,0.7306674718856812,0.7306674718856812,1.0,1.0,-2.3675284385681152,1.043360471725464,1.3241679668426514,0.5080549120903015,1.0,1.0,0.0,101.93923950195312,88.0,53549.92578125,0.0,1164.84716796875,1.0,280.3434753417969,283.7013854980469,298.6824035644531,302.1053771972656,293.1499938964844,293.1499938964844,280.04998779296875,32779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944110035896301,1.0,0.0,0.0,3.812798500061035,3.81282377243042,9.700207783680526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.84765625,0.0,1696.771240234375,1895.4371337890625,0.0,2420.440185546875,0.9395862817764282,1.0,0.0,3.0,1.0,0.0
18003900,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704094290733337,0.3342445790767669,0.3017835319042206,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8619381785392761,0.3248512148857116,0.3086064755916595,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8695879578590393,0.333472341299057,0.2340612560510635,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8320173025131226,0.2905655801296234,0.2763495445251465,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7254379987716675,0.1897750943899154,0.8608170747756958,284.9058837890625,284.95001220703125,297.69873046875,295.7252502441406,297.5168151855469,297.3738708496094,284.8962097167969,1.0,0.4531362056732178,0.7298022508621216,0.7298022508621216,1.0,1.0,-2.378792762756348,1.0484519004821775,1.3303409814834597,0.5107274055480957,0.925273060798645,0.925273060798645,0.0,98.32808685302734,88.0,54768.203125,0.0,1162.993896484375,1.0,280.0942077636719,283.53033447265625,298.7645874023437,302.3684997558594,293.1499938964844,293.1499938964844,280.04998779296875,35434.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801738440990448,1.0,0.0,0.0,3.8233988285064697,3.8234245777130127,9.754219263413688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.537109375,0.0,1730.34228515625,1895.4371337890625,0.0,2487.330078125,0.9422076344490052,1.0,0.0,3.0,1.0,0.0
18003960,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8809155821800232,0.3347737193107605,0.3021950423717499,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8728768825531006,0.326130747795105,0.3097355365753174,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8803896903991699,0.3343592882156372,0.2346287369728088,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8419826030731201,0.2917951345443725,0.2774282991886139,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7340479493141174,0.1906698197126388,0.86440509557724,284.9007873535156,284.95001220703125,297.731201171875,295.7455139160156,297.5287170410156,297.3694763183594,284.9047241210937,1.0,0.4512613415718078,0.7290002703666687,0.7290002703666687,1.0,1.0,-2.386935234069824,1.052068829536438,1.334866285324097,0.5126211643218994,0.9031392335891724,0.9031392335891724,0.0,94.53987884521484,76.0,54801.5859375,0.0,1156.841064453125,1.0,280.0562438964844,283.53875732421875,298.77593994140625,302.3474426269531,293.1499938964844,293.1499938964844,279.75,37892.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046377301216125,1.0,0.0,0.0,3.757382869720459,3.757408142089844,9.420288051842364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.9755859375,0.0,1670.5242919921875,1895.4371337890625,0.0,2513.90234375,0.9305614829063416,1.0,0.0,3.0,1.0,0.0
18004020,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9080424904823304,0.3358920514583587,0.3027896583080292,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9008342623710632,0.3286097049713135,0.3117015361785888,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9081000685691832,0.336083173751831,0.2355440706014633,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8677637577056885,0.2941597104072571,0.2792961597442627,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7558530569076538,0.1923073083162307,0.8701661825180054,284.8931884765625,284.95001220703125,297.7987060546875,295.7879638671875,297.55352783203125,297.3604736328125,284.8982849121094,1.0,0.4463757574558258,0.7273961901664734,0.7273961901664734,1.0,1.0,-2.400277137756348,1.057901382446289,1.342375636100769,0.5156201124191284,0.8354349136352539,0.8354349136352539,0.0,85.90786743164062,64.0,55296.5625,0.0,1136.7342529296875,1.0,279.7578430175781,283.51763916015625,298.80157470703125,302.4151916503906,293.1499938964844,293.1499938964844,280.04998779296875,41074.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102256655693054,1.0,0.0,0.0,3.5126595497131348,3.512683153152466,8.233137691604497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.35546875,0.0,1422.2108154296875,1895.4371337890625,0.0,2565.271728515625,0.8801472187042236,1.0,0.0,3.0,1.0,0.0
18004080,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9080424904823304,0.3358920514583587,0.3027896583080292,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9008342623710632,0.3286097049713135,0.3117015361785888,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9081000685691832,0.336083173751831,0.2355440706014633,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8677637577056885,0.2941597104072571,0.2792961597442627,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7558530569076538,0.1923073083162307,0.8701661825180054,284.8931884765625,284.95001220703125,297.7987060546875,295.7879638671875,297.55352783203125,297.3604736328125,284.8982849121094,1.0,0.4463757574558258,0.7273961901664734,0.7273961901664734,1.0,1.0,-2.400277137756348,1.057901382446289,1.342375636100769,0.5156201124191284,0.8354349136352539,0.8354349136352539,0.0,85.90786743164062,64.0,55296.5625,0.0,1136.7342529296875,1.0,279.7578430175781,283.51763916015625,298.80157470703125,302.4151916503906,293.1499938964844,293.1499938964844,280.04998779296875,41074.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102256655693054,1.0,0.0,0.0,3.5126595497131348,3.512683153152466,8.233137691604497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.35546875,0.0,1422.2108154296875,1895.4371337890625,0.0,2565.271728515625,0.8801472187042236,1.0,0.0,3.0,1.0,0.0
18004140,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.955704927444458,0.3383391201496124,0.3043040931224823,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9488994479179382,0.3319653570652008,0.3142240047454834,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9561412930488586,0.3388672769069671,0.2369832396507263,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9099249839782716,0.2973017990589142,0.2816397547721863,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7917000651359558,0.1944375336170196,0.8770424723625183,285.02978515625,284.95001220703125,297.8692626953125,295.8327331542969,297.5845642089844,297.3601379394531,285.02783203125,1.0,0.4407258629798889,0.7257921695709229,0.7257921695709229,1.0,1.0,-2.417926549911499,1.0657808780670166,1.352145791053772,0.519690990447998,0.9573314189910888,0.9573314189910888,0.0,75.43502807617188,67.0,55304.49609375,0.0,1113.6563720703125,1.0,280.0423278808594,283.64569091796875,298.8037414550781,302.333984375,293.1499938964844,293.1499938964844,279.75,32566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001682758331299,1.0,0.0,0.0,3.670596837997437,3.670620441436768,8.990144237941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3837890625,0.0,1530.3660888671875,1895.4371337890625,0.0,2472.9638671875,0.9072935581207277,1.0,0.0,3.0,1.0,0.0
18004200,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.955704927444458,0.3383391201496124,0.3043040931224823,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9488994479179382,0.3319653570652008,0.3142240047454834,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9561412930488586,0.3388672769069671,0.2369832396507263,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9099249839782716,0.2973017990589142,0.2816397547721863,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7917000651359558,0.1944375336170196,0.8770424723625183,285.02978515625,284.95001220703125,297.8692626953125,295.8327331542969,297.5845642089844,297.3601379394531,285.02783203125,1.0,0.4407258629798889,0.7257921695709229,0.7257921695709229,1.0,1.0,-2.417926549911499,1.0657808780670166,1.352145791053772,0.519690990447998,0.9573314189910888,0.9573314189910888,0.0,75.43502807617188,67.0,55304.49609375,0.0,1113.6563720703125,1.0,280.0423278808594,283.64569091796875,298.8037414550781,302.333984375,293.1499938964844,293.1499938964844,279.75,32566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001682758331299,1.0,0.0,0.0,3.670596837997437,3.670620441436768,8.990144237941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3837890625,0.0,1530.3660888671875,1895.4371337890625,0.0,2472.9638671875,0.9072935581207277,1.0,0.0,3.0,1.0,0.0
18004260,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9838661551475524,0.3396705389022827,0.3055780827999115,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9792941808700562,0.3346136808395386,0.316709816455841,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9846659302711488,0.3407987356185913,0.2383510619401931,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9433699250221252,0.299801230430603,0.2839690446853637,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.817022979259491,0.1961299031972885,0.8842466473579407,284.9134826660156,284.95001220703125,297.9426574707031,295.87957763671875,297.6134338378906,297.3537292480469,284.9168395996094,1.0,0.4394374787807464,0.7242672443389893,0.7242672443389893,1.0,1.0,-2.43554425239563,1.0736242532730105,1.36191987991333,0.5239249467849731,0.867163896560669,0.867163896560669,0.0,70.14444732666016,85.0,56386.28515625,0.0,1111.67138671875,1.0,279.7578430175781,283.5155639648437,298.9025573730469,302.5721435546875,293.1499938964844,293.1499938964844,280.04998779296875,38111.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089904189109802,1.0,0.0,0.0,3.5841729640960693,3.5841968059539795,8.571784064770327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.251953125,0.0,1476.675048828125,1895.4371337890625,0.0,2553.899169921875,0.8925333619117737,1.0,0.0,3.0,1.0,0.0
18004320,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9838661551475524,0.3396705389022827,0.3055780827999115,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9792941808700562,0.3346136808395386,0.316709816455841,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9846659302711488,0.3407987356185913,0.2383510619401931,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9433699250221252,0.299801230430603,0.2839690446853637,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.817022979259491,0.1961299031972885,0.8842466473579407,284.9134826660156,284.95001220703125,297.9426574707031,295.87957763671875,297.6134338378906,297.3537292480469,284.9168395996094,1.0,0.4394374787807464,0.7242672443389893,0.7242672443389893,1.0,1.0,-2.43554425239563,1.0736242532730105,1.36191987991333,0.5239249467849731,0.867163896560669,0.867163896560669,0.0,70.14444732666016,85.0,56386.28515625,0.0,1111.67138671875,1.0,279.7578430175781,283.5155639648437,298.9025573730469,302.5721435546875,293.1499938964844,293.1499938964844,280.04998779296875,38111.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089904189109802,1.0,0.0,0.0,3.5841729640960693,3.5841968059539795,8.571784064770327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.251953125,0.0,1476.675048828125,1895.4371337890625,0.0,2553.899169921875,0.8925333619117737,1.0,0.0,3.0,1.0,0.0
18004380,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9738359451293944,0.3418318033218384,0.3073575496673584,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9698920845985411,0.3377473354339599,0.3195871114730835,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9750756025314332,0.3433244824409485,0.2400285303592682,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.932392716407776,0.3027159869670868,0.286663144826889,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.809072732925415,0.1980328410863876,0.8928076028823853,285.0494689941406,284.95001220703125,298.0185852050781,295.9282531738281,297.64617919921875,297.35211181640625,285.04742431640625,1.0,0.4453547894954681,0.7227423191070557,0.7227423191070557,1.0,1.0,-2.456667900085449,1.0831483602523804,1.3735195398330688,0.5289531946182251,1.0,1.0,0.0,73.43579864501953,103.0,56478.953125,0.0,1149.5526123046875,1.0,280.0429382324219,283.6441650390625,298.9115600585937,302.5140075683594,293.1499938964844,293.1499938964844,279.75,31884.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018251657485962,1.0,0.0,0.0,3.751223564147949,3.7512478828430176,9.389428896611208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0322265625,0.0,1617.0833740234375,1895.4371337890625,0.0,2488.124267578125,0.9250358939170836,1.0,0.0,3.0,1.0,0.0
18004440,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9738359451293944,0.3418318033218384,0.3073575496673584,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9698920845985411,0.3377473354339599,0.3195871114730835,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9750756025314332,0.3433244824409485,0.2400285303592682,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.932392716407776,0.3027159869670868,0.286663144826889,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.809072732925415,0.1980328410863876,0.8928076028823853,285.0494689941406,284.95001220703125,298.0185852050781,295.9282531738281,297.64617919921875,297.35211181640625,285.04742431640625,1.0,0.4453547894954681,0.7227423191070557,0.7227423191070557,1.0,1.0,-2.456667900085449,1.0831483602523804,1.3735195398330688,0.5289531946182251,1.0,1.0,0.0,73.43579864501953,103.0,56478.953125,0.0,1149.5526123046875,1.0,280.0429382324219,283.6441650390625,298.9115600585937,302.5140075683594,293.1499938964844,293.1499938964844,279.75,31884.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018251657485962,1.0,0.0,0.0,3.751223564147949,3.7512478828430176,9.389428896611208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0322265625,0.0,1617.0833740234375,1895.4371337890625,0.0,2488.124267578125,0.9250358939170836,1.0,0.0,3.0,1.0,0.0
18004500,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9585515260696412,0.3424783051013946,0.3083446025848388,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.954789400100708,0.3390369117259979,0.3211356401443481,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9601274728775024,0.3442563712596893,0.2409500926733017,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9160785675048828,0.303919106721878,0.2881142199039459,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7966799139976501,0.1988036185503006,0.8975241184234619,284.9021911621094,284.95001220703125,298.05743408203125,295.9532165527344,297.66162109375,297.3490295410156,284.8936462402344,1.0,0.4500389993190765,0.7219798564910889,0.7219798564910889,1.0,1.0,-2.468234777450561,1.088367938995361,1.3798669576644895,0.5317973494529724,0.9139899611473083,0.9139899611473083,0.0,77.4332504272461,103.0,57729.2265625,0.0,1179.784912109375,1.0,279.7955627441406,283.4705810546875,298.99542236328125,302.7857666015625,293.1499938964844,293.1499938964844,279.75,35106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809275209903717,1.0,0.0,0.0,3.766588449478149,3.766613483428955,9.466504593547144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.150390625,0.0,1659.892822265625,1895.4371337890625,0.0,2556.5205078125,0.9290042519569396,1.0,0.0,3.0,1.0,0.0
18004560,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9365758895874025,0.3428081572055816,0.3089079856872558,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9333290457725524,0.3400741517543793,0.322389006614685,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9385920763015748,0.3448987901210785,0.2416077703237533,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8965203166007996,0.3048848211765289,0.2892986834049225,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7804630398750305,0.1993791311979293,0.9013803005218506,284.9040832519531,284.95001220703125,298.0968017578125,295.978515625,297.6759033203125,297.3433532714844,284.9076843261719,1.0,0.4554027616977691,0.7210997939109802,0.7210997939109802,1.0,1.0,-2.477266311645508,1.0923408269882202,1.384925365447998,0.5339435338973999,0.8965480923652649,0.8965480923652649,0.0,82.89472198486328,121.0,57801.2890625,0.0,1213.4588623046875,1.0,279.7569274902344,283.4824523925781,299.00946044921875,302.7687072753906,293.1499938964844,293.1499938964844,280.04998779296875,37488.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121041059494019,1.0,0.0,0.0,3.7053589820861816,3.705383777618408,9.161232128462872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6708984375,0.0,1606.9447021484375,1895.4371337890625,0.0,2582.58349609375,0.9187399744987488,1.0,0.0,3.0,1.0,0.0
18004620,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.896038293838501,0.34468674659729,0.3107325434684753,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.894255518913269,0.3429110646247864,0.3253248035907745,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8981054425239563,0.3471058309078216,0.2433069497346878,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8621529936790466,0.3074844777584076,0.2920382916927337,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7511406540870667,0.2009189575910568,0.9100087881088256,285.06378173828125,284.95001220703125,298.1770324707031,296.0300598144531,297.7095642089844,297.3399658203125,285.06451416015625,1.0,0.4678024351596832,0.7193397283554077,0.7193397283554077,1.0,1.0,-2.498678684234619,1.1019022464752195,1.3967764377593994,0.538905680179596,1.0,1.0,0.0,95.71631622314452,139.0,57701.01171875,0.0,1293.713134765625,1.0,280.0431213378906,283.6400756835937,299.0158996582031,302.6986083984375,293.1499938964844,293.1499938964844,279.75,33138.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054036498069763,1.0,0.0,0.0,3.8327362537384033,3.832761764526367,9.801919986784924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.7763671875,0.0,1723.6551513671875,1895.4371337890625,0.0,2520.93115234375,0.9442084431648254,1.0,0.0,3.0,1.0,0.0
18004680,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.896038293838501,0.34468674659729,0.3107325434684753,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.894255518913269,0.3429110646247864,0.3253248035907745,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8981054425239563,0.3471058309078216,0.2433069497346878,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8621529936790466,0.3074844777584076,0.2920382916927337,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7511406540870667,0.2009189575910568,0.9100087881088256,285.06378173828125,284.95001220703125,298.1770324707031,296.0300598144531,297.7095642089844,297.3399658203125,285.06451416015625,1.0,0.4678024351596832,0.7193397283554077,0.7193397283554077,1.0,1.0,-2.498678684234619,1.1019022464752195,1.3967764377593994,0.538905680179596,1.0,1.0,0.0,95.71631622314452,139.0,57701.01171875,0.0,1293.713134765625,1.0,280.0431213378906,283.6400756835937,299.0158996582031,302.6986083984375,293.1499938964844,293.1499938964844,279.75,33138.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054036498069763,1.0,0.0,0.0,3.8327362537384033,3.832761764526367,9.801919986784924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.7763671875,0.0,1723.6551513671875,1895.4371337890625,0.0,2520.93115234375,0.9442084431648254,1.0,0.0,3.0,1.0,0.0
18004740,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8623923063278198,0.3455338180065155,0.3123954534530639,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8617138266563416,0.3450533151626587,0.3281857967376709,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8646908402442932,0.348496675491333,0.2449311167001724,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8325391411781311,0.3094421625137329,0.2947068512439728,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7259897589683533,0.2019853889942169,0.9184058904647828,284.9084167480469,284.95001220703125,298.2590026855469,296.0827331542969,297.7406005859375,297.3305969238281,284.9114074707031,1.0,0.4815617799758911,0.7175796627998352,0.7175796627998352,1.0,1.0,-2.519367456436157,1.1110899448394775,1.4082775115966797,0.5437278747558594,0.927265465259552,0.927265465259552,0.0,111.04827880859376,157.0,59197.4296875,0.0,1385.1531982421875,1.0,279.7557373046875,283.46197509765625,299.1137390136719,302.9603576660156,293.1499938964844,293.1499938964844,279.45001220703125,36957.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153867125511169,1.0,0.0,0.0,3.8149843215942383,3.815010070800781,9.711330903883209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.4423828125,0.0,1732.0731201171875,1895.4371337890625,0.0,2612.88525390625,0.9427863955497742,1.0,0.0,3.0,1.0,0.0
18004800,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8623923063278198,0.3455338180065155,0.3123954534530639,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8617138266563416,0.3450533151626587,0.3281857967376709,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8646908402442932,0.348496675491333,0.2449311167001724,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8325391411781311,0.3094421625137329,0.2947068512439728,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7259897589683533,0.2019853889942169,0.9184058904647828,284.9084167480469,284.95001220703125,298.2590026855469,296.0827331542969,297.7406005859375,297.3305969238281,284.9114074707031,1.0,0.4815617799758911,0.7175796627998352,0.7175796627998352,1.0,1.0,-2.519367456436157,1.1110899448394775,1.4082775115966797,0.5437278747558594,0.927265465259552,0.927265465259552,0.0,111.04827880859376,157.0,59197.4296875,0.0,1385.1531982421875,1.0,279.7557373046875,283.46197509765625,299.1137390136719,302.9603576660156,293.1499938964844,293.1499938964844,279.45001220703125,36957.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153867125511169,1.0,0.0,0.0,3.8149843215942383,3.815010070800781,9.711330903883209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.4423828125,0.0,1732.0731201171875,1895.4371337890625,0.0,2612.88525390625,0.9427863955497742,1.0,0.0,3.0,1.0,0.0
18004860,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8339527249336243,0.3459820747375488,0.3133691847324371,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8343265056610107,0.3467809557914734,0.330467164516449,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8364347219467163,0.3494366407394409,0.2460611313581466,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8063931465148926,0.3109903931617737,0.2968291938304901,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7021838426589966,0.2026567608118057,0.9246894717216492,284.8899230957031,284.95001220703125,298.3424377441406,296.1361999511719,297.7705078125,297.318115234375,284.8945617675781,1.0,0.4956242144107818,0.7156829833984375,0.7156829833984375,1.0,1.0,-2.534736633300781,1.117711901664734,1.4170247316360474,0.54698646068573,0.8531656861305237,0.8531656861305237,0.0,128.26161193847656,145.0,59823.94921875,0.0,1479.1842041015625,1.0,279.45733642578125,283.42657470703125,299.14971923828125,303.0482482910156,293.1499938964844,293.1499938964844,279.75,40542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207740783691406,1.0,0.0,0.0,3.599608421325684,3.599632740020752,8.645772595627932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.9365234375,0.0,1511.34130859375,1895.4371337890625,0.0,2662.742431640625,0.8985821008682251,1.0,0.0,3.0,1.0,0.0
18004920,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8339527249336243,0.3459820747375488,0.3133691847324371,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8343265056610107,0.3467809557914734,0.330467164516449,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8364347219467163,0.3494366407394409,0.2460611313581466,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8063931465148926,0.3109903931617737,0.2968291938304901,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7021838426589966,0.2026567608118057,0.9246894717216492,284.8899230957031,284.95001220703125,298.3424377441406,296.1361999511719,297.7705078125,297.318115234375,284.8945617675781,1.0,0.4956242144107818,0.7156829833984375,0.7156829833984375,1.0,1.0,-2.534736633300781,1.117711901664734,1.4170247316360474,0.54698646068573,0.8531656861305237,0.8531656861305237,0.0,128.26161193847656,145.0,59823.94921875,0.0,1479.1842041015625,1.0,279.45733642578125,283.42657470703125,299.14971923828125,303.0482482910156,293.1499938964844,293.1499938964844,279.75,40542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207740783691406,1.0,0.0,0.0,3.599608421325684,3.599632740020752,8.645772595627932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.9365234375,0.0,1511.34130859375,1895.4371337890625,0.0,2662.742431640625,0.8985821008682251,1.0,0.0,3.0,1.0,0.0
18004980,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8281136751174927,0.3478913307189941,0.3149586319923401,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.829123854637146,0.3494805097579956,0.3329710364341736,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8307253122329712,0.3515339493751526,0.2474632710218429,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8008766770362854,0.3134041428565979,0.2990871071815491,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.696854829788208,0.2038857191801071,0.93040269613266,285.0302124023437,284.95001220703125,298.4270935058594,296.19024658203125,297.8069152832031,297.3162841796875,285.02850341796875,1.0,0.50066077709198,0.7137863039970398,0.7137863039970398,1.0,1.0,-2.550915241241455,1.1247220039367676,1.426193118095398,0.5503286123275757,0.9774284958839417,0.9774284958839417,0.0,133.70156860351562,133.0,59782.171875,0.0,1524.24169921875,1.0,279.742919921875,283.5611267089844,299.1643371582031,302.977783203125,293.1499938964844,293.1499938964844,279.45001220703125,32803.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115423917770386,1.0,0.0,0.0,3.744212865829468,3.744237184524536,9.354365602121106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.044921875,0.0,1615.998046875,1895.4371337890625,0.0,2577.404541015625,0.9240492582321168,1.0,0.0,3.0,1.0,0.0
18005040,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8281136751174927,0.3478913307189941,0.3149586319923401,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.829123854637146,0.3494805097579956,0.3329710364341736,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8307253122329712,0.3515339493751526,0.2474632710218429,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8008766770362854,0.3134041428565979,0.2990871071815491,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.696854829788208,0.2038857191801071,0.93040269613266,285.0302124023437,284.95001220703125,298.4270935058594,296.19024658203125,297.8069152832031,297.3162841796875,285.02850341796875,1.0,0.50066077709198,0.7137863039970398,0.7137863039970398,1.0,1.0,-2.550915241241455,1.1247220039367676,1.426193118095398,0.5503286123275757,0.9774284958839417,0.9774284958839417,0.0,133.70156860351562,133.0,59782.171875,0.0,1524.24169921875,1.0,279.742919921875,283.5611267089844,299.1643371582031,302.977783203125,293.1499938964844,293.1499938964844,279.45001220703125,32803.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115423917770386,1.0,0.0,0.0,3.744212865829468,3.744237184524536,9.354365602121106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.044921875,0.0,1615.998046875,1895.4371337890625,0.0,2577.404541015625,0.9240492582321168,1.0,0.0,3.0,1.0,0.0
