time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005100,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8294293880462646,0.3484533429145813,0.3156973123550415,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8307700157165527,0.3505953848361969,0.3341767787933349,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8321418762207031,0.3522974550724029,0.248134583234787,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8026268482208252,0.314403235912323,0.3001668155193329,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6982383131980896,0.204385295510292,0.9330267906188964,284.8902587890625,284.95001220703125,298.46978759765625,296.2174072265625,297.8240966796875,297.3133239746094,284.8833923339844,1.0,0.5012884736061096,0.7128379940986633,0.7128379940986633,1.0,1.0,-2.558513164520264,1.1279784440994265,1.430534839630127,0.551906943321228,0.8897843956947327,0.8897843956947327,0.0,133.4539337158203,133.0,60895.4921875,0.0,1533.361572265625,1.0,279.4953308105469,283.39825439453125,299.2485046386719,303.2463073730469,293.1499938964844,293.1499938964844,279.45001220703125,36289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177757263183594,1.0,0.0,0.0,3.737836360931397,3.737861156463623,9.3225310138223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2685546875,0.0,1635.3218994140625,1895.4371337890625,0.0,2634.97509765625,0.9231759905815125,1.0,0.0,3.0,1.0,0.0
18005160,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8316830992698669,0.3487765789031982,0.315973550081253,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.833470344543457,0.3515261113643646,0.3350372016429901,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8345733880996704,0.3528453409671783,0.248508870601654,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.805485725402832,0.3152311444282532,0.3009297549724579,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7006006836891174,0.2047585695981979,0.9345877170562744,284.9075012207031,284.95001220703125,298.5126953125,296.24462890625,297.8403625488281,297.30859375,284.9114685058594,1.0,0.5008791089057922,0.7118966579437256,0.7118966579437256,1.0,1.0,-2.563123941421509,1.1298165321350098,1.433307409286499,0.5527043342590332,0.881583571434021,0.881583571434021,0.0,132.1958465576172,121.0,60826.5546875,0.0,1534.078369140625,1.0,279.4568176269531,283.4249572753906,299.2645874023437,303.21942138671875,293.1499938964844,293.1499938964844,279.75,38245.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194880485534668,1.0,0.0,0.0,3.660812377929688,3.660836935043335,8.942279237089679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8076171875,0.0,1562.0828857421875,1895.4371337890625,0.0,2650.8271484375,0.9096097350120544,1.0,0.0,3.0,1.0,0.0
18005220,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8423200845718384,0.350698858499527,0.3171393871307373,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8448265790939331,0.354228138923645,0.3371040225028991,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8454657793045044,0.354924201965332,0.2495758086442947,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8168697357177734,0.3176420629024505,0.3027457594871521,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7107219696044922,0.2060200721025467,0.9383592009544371,285.04296875,284.95001220703125,298.59893798828125,296.2991027832031,297.8777770996094,297.3074645996094,285.041259765625,1.0,0.4981467723846435,0.7100140452384949,0.7100140452384949,1.0,1.0,-2.574997901916504,1.1347715854644775,1.440226435661316,0.5548219680786133,1.0,1.0,0.0,126.24749755859376,109.0,60696.109375,0.0,1524.03955078125,1.0,279.743408203125,283.5574645996094,299.2804870605469,303.15533447265625,293.1499938964844,293.1499938964844,279.45001220703125,32605.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120622038841248,1.0,0.0,0.0,3.805629968643189,3.805655002593994,9.66376660471724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8173828125,0.0,1686.827880859375,1895.4371337890625,0.0,2582.197021484375,0.937679409980774,1.0,0.0,3.0,1.0,0.0
18005280,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8423200845718384,0.350698858499527,0.3171393871307373,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8448265790939331,0.354228138923645,0.3371040225028991,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8454657793045044,0.354924201965332,0.2495758086442947,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8168697357177734,0.3176420629024505,0.3027457594871521,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7107219696044922,0.2060200721025467,0.9383592009544371,285.04296875,284.95001220703125,298.59893798828125,296.2991027832031,297.8777770996094,297.3074645996094,285.041259765625,1.0,0.4981467723846435,0.7100140452384949,0.7100140452384949,1.0,1.0,-2.574997901916504,1.1347715854644775,1.440226435661316,0.5548219680786133,1.0,1.0,0.0,126.24749755859376,109.0,60696.109375,0.0,1524.03955078125,1.0,279.743408203125,283.5574645996094,299.2804870605469,303.15533447265625,293.1499938964844,293.1499938964844,279.45001220703125,32605.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120622038841248,1.0,0.0,0.0,3.805629968643189,3.805655002593994,9.66376660471724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8173828125,0.0,1686.827880859375,1895.4371337890625,0.0,2582.197021484375,0.937679409980774,1.0,0.0,3.0,1.0,0.0
18005340,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8577155470848083,0.3515956699848175,0.3179423213005066,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8611579537391663,0.3562522530555725,0.3389090597629547,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.861268162727356,0.3561905026435852,0.2504141330718994,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8320192098617554,0.3194397985935211,0.3043197393417358,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7238863110542297,0.2068987786769867,0.9414141178131104,284.8992919921875,284.95001220703125,298.6855773925781,296.3534240722656,297.912109375,297.3007202148437,284.9019775390625,1.0,0.4936663508415222,0.7081313729286194,0.7081313729286194,1.0,1.0,-2.5847082138061523,1.138649821281433,1.4460583925247192,0.5565250515937805,0.9014247059822084,0.9014247059822084,0.0,118.13578033447266,97.0,61842.08984375,0.0,1501.4306640625,1.0,279.45709228515625,283.3984069824219,299.37548828125,303.397216796875,293.1499938964844,293.1499938964844,279.1499938964844,37789.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204118609428406,1.0,0.0,0.0,3.7478551864624015,3.747880458831787,9.372574822918978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1083984375,0.0,1658.532958984375,1895.4371337890625,0.0,2659.385009765625,0.9283748269081116,1.0,0.0,3.0,1.0,0.0
18005400,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8577155470848083,0.3515956699848175,0.3179423213005066,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8611579537391663,0.3562522530555725,0.3389090597629547,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.861268162727356,0.3561905026435852,0.2504141330718994,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8320192098617554,0.3194397985935211,0.3043197393417358,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7238863110542297,0.2068987786769867,0.9414141178131104,284.8992919921875,284.95001220703125,298.6855773925781,296.3534240722656,297.912109375,297.3007202148437,284.9019775390625,1.0,0.4936663508415222,0.7081313729286194,0.7081313729286194,1.0,1.0,-2.5847082138061523,1.138649821281433,1.4460583925247192,0.5565250515937805,0.9014247059822084,0.9014247059822084,0.0,118.13578033447266,97.0,61842.08984375,0.0,1501.4306640625,1.0,279.45709228515625,283.3984069824219,299.37548828125,303.397216796875,293.1499938964844,293.1499938964844,279.1499938964844,37789.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204118609428406,1.0,0.0,0.0,3.7478551864624015,3.747880458831787,9.372574822918978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1083984375,0.0,1658.532958984375,1895.4371337890625,0.0,2659.385009765625,0.9283748269081116,1.0,0.0,3.0,1.0,0.0
18005460,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8777121305465698,0.3524148464202881,0.3182114660739898,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8822857737541199,0.3581371903419494,0.3402499258518219,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8817472457885742,0.3573012351989746,0.250857800245285,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8511441946029663,0.321088582277298,0.305450290441513,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7396341562271118,0.2076261490583419,0.9427955150604248,284.8979797363281,284.95001220703125,298.7723693847656,296.4073486328125,297.9460144042969,297.293212890625,284.9006042480469,1.0,0.4878418147563934,0.7063149213790894,0.7063149213790894,1.0,1.0,-2.590193510055542,1.1405410766601562,1.4496524333953855,0.5571210384368896,0.8394582867622375,0.8394582867622375,0.0,108.83615112304688,85.0,62198.453125,0.0,1467.754150390625,1.0,279.1580505371094,283.3800964355469,299.41192626953125,303.4664306640625,293.1499938964844,293.1499938964844,279.45001220703125,40383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238469958305359,1.0,0.0,0.0,3.520503282546997,3.520526885986328,8.269948352790379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.275390625,0.0,1425.4444580078125,1895.4371337890625,0.0,2691.245361328125,0.8811678290367126,1.0,0.0,3.0,1.0,0.0
18005520,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8777121305465698,0.3524148464202881,0.3182114660739898,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8822857737541199,0.3581371903419494,0.3402499258518219,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8817472457885742,0.3573012351989746,0.250857800245285,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8511441946029663,0.321088582277298,0.305450290441513,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7396341562271118,0.2076261490583419,0.9427955150604248,284.8979797363281,284.95001220703125,298.7723693847656,296.4073486328125,297.9460144042969,297.293212890625,284.9006042480469,1.0,0.4878418147563934,0.7063149213790894,0.7063149213790894,1.0,1.0,-2.590193510055542,1.1405410766601562,1.4496524333953855,0.5571210384368896,0.8394582867622375,0.8394582867622375,0.0,108.83615112304688,85.0,62198.453125,0.0,1467.754150390625,1.0,279.1580505371094,283.3800964355469,299.41192626953125,303.4664306640625,293.1499938964844,293.1499938964844,279.45001220703125,40383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238469958305359,1.0,0.0,0.0,3.520503282546997,3.520526885986328,8.269948352790379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.275390625,0.0,1425.4444580078125,1895.4371337890625,0.0,2691.245361328125,0.8811678290367126,1.0,0.0,3.0,1.0,0.0
18005580,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9087933897972108,0.3546197712421417,0.3195089399814605,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9146366119384766,0.3609803915023803,0.3422810435295105,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9133993983268738,0.3595211803913116,0.2519053518772125,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8806654214859009,0.3235996663570404,0.3071872591972351,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7638550400733948,0.2089516073465347,0.9459582567214966,285.0128479003906,284.95001220703125,298.8590087890625,296.46063232421875,297.9853820800781,297.29541015625,285.0120849609375,1.0,0.4815448820590973,0.7044984698295593,0.7044984698295593,1.0,1.0,-2.601332664489746,1.145110011100769,1.456222653388977,0.5591022968292236,0.9434497356414796,0.9434497356414796,0.0,97.775634765625,73.0,62086.984375,0.0,1433.604736328125,1.0,279.4415283203125,283.495361328125,299.4334716796875,303.3984680175781,293.1499938964844,293.1499938964844,279.1499938964844,33156.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144729733467102,1.0,0.0,0.0,3.660780191421509,3.66080379486084,8.942121780819434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.8583984375,0.0,1523.85302734375,1895.4371337890625,0.0,2604.444091796875,0.9053654074668884,1.0,0.0,3.0,1.0,0.0
18005640,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9087933897972108,0.3546197712421417,0.3195089399814605,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9146366119384766,0.3609803915023803,0.3422810435295105,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9133993983268738,0.3595211803913116,0.2519053518772125,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8806654214859009,0.3235996663570404,0.3071872591972351,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7638550400733948,0.2089516073465347,0.9459582567214966,285.0128479003906,284.95001220703125,298.8590087890625,296.46063232421875,297.9853820800781,297.29541015625,285.0120849609375,1.0,0.4815448820590973,0.7044984698295593,0.7044984698295593,1.0,1.0,-2.601332664489746,1.145110011100769,1.456222653388977,0.5591022968292236,0.9434497356414796,0.9434497356414796,0.0,97.775634765625,73.0,62086.984375,0.0,1433.604736328125,1.0,279.4415283203125,283.495361328125,299.4334716796875,303.3984680175781,293.1499938964844,293.1499938964844,279.1499938964844,33156.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144729733467102,1.0,0.0,0.0,3.660780191421509,3.66080379486084,8.942121780819434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.8583984375,0.0,1523.85302734375,1895.4371337890625,0.0,2604.444091796875,0.9053654074668884,1.0,0.0,3.0,1.0,0.0
18005700,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9299162030220032,0.3552892208099365,0.3201369941234588,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9365039467811584,0.3621357679367065,0.3433099389076233,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9348837733268738,0.3603095412254333,0.2524340748786926,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8992264270782471,0.3246175646781921,0.308070957660675,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7794023752212524,0.2094788402318954,0.9476991295814514,284.88433837890625,284.95001220703125,298.9021911621094,296.4869384765625,298.0036315917969,297.294189453125,284.8794860839844,1.0,0.4783103764057159,0.7035902142524719,0.7035902142524719,1.0,1.0,-2.60711669921875,1.1474723815917969,1.459644436836243,0.560226321220398,0.859367311000824,0.859367311000824,0.0,92.11406707763672,73.0,63070.25,0.0,1416.108642578125,1.0,279.197265625,283.3467102050781,299.51348876953125,303.6581726074219,293.1499938964844,293.1499938964844,279.1499938964844,37100.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820076584815979,1.0,0.0,0.0,3.638211727142334,3.6382358074188232,8.832206503939233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.2451171875,0.0,1528.30224609375,1895.4371337890625,0.0,2656.27880859375,0.9011937379837036,1.0,0.0,3.0,1.0,0.0
18005760,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.952347695827484,0.3557714819908142,0.3203733265399933,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9590669870376588,0.3631474375724792,0.3440605103969574,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9571931958198548,0.3609282374382019,0.2527183890342712,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.920543372631073,0.325498878955841,0.3087012469768524,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7964107394218445,0.2099012732505798,0.9486474990844728,284.91748046875,284.95001220703125,298.9452209472656,296.51300048828125,298.0209045410156,297.2912902832031,284.9203186035156,1.0,0.4749063849449157,0.7026788592338562,0.7026788592338562,1.0,1.0,-2.6105430126190186,1.148716688156128,1.4618263244628906,0.5607194900512695,0.8630906939506531,0.8630906939506531,0.0,86.67195129394531,91.0,62982.79296875,0.0,1396.4139404296875,1.0,279.1578674316406,283.3846740722656,299.5275573730469,303.6239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211966156959534,1.0,0.0,0.0,3.560391426086426,3.5604147911071777,8.458410434286634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.6279296875,0.0,1451.8668212890625,1895.4371337890625,0.0,2666.65869140625,0.8875617384910583,1.0,0.0,3.0,1.0,0.0
18005820,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9571112990379332,0.3578387498855591,0.3219434022903442,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9643428325653076,0.3659076690673828,0.3464482724666595,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9618930816650392,0.3629994988441467,0.253989964723587,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9261742234230042,0.3279024660587311,0.310781180858612,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.800315260887146,0.2111642509698867,0.953672468662262,285.0316162109375,284.95001220703125,299.03076171875,296.56427001953125,298.0595092773437,297.2929992675781,285.0293884277344,1.0,0.4775298535823822,0.70085608959198,0.70085608959198,1.0,1.0,-2.6253530979156494,1.1549770832061768,1.470375895500183,0.5636590123176575,0.978308379650116,0.978308379650116,0.0,86.43096160888672,109.0,63020.671875,0.0,1414.8670654296875,1.0,279.4427185058594,283.4954833984375,299.546875,303.5706787109375,293.1499938964844,293.1499938964844,279.1499938964844,32273.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141809105873108,1.0,0.0,0.0,3.719225168228149,3.719249248504639,9.229926831721968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3701171875,0.0,1583.147216796875,1895.4371337890625,0.0,2601.747314453125,0.9180012345314026,1.0,0.0,3.0,1.0,0.0
18005880,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9571112990379332,0.3578387498855591,0.3219434022903442,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9643428325653076,0.3659076690673828,0.3464482724666595,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9618930816650392,0.3629994988441467,0.253989964723587,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9261742234230042,0.3279024660587311,0.310781180858612,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.800315260887146,0.2111642509698867,0.953672468662262,285.0316162109375,284.95001220703125,299.03076171875,296.56427001953125,298.0595092773437,297.2929992675781,285.0293884277344,1.0,0.4775298535823822,0.70085608959198,0.70085608959198,1.0,1.0,-2.6253530979156494,1.1549770832061768,1.470375895500183,0.5636590123176575,0.978308379650116,0.978308379650116,0.0,86.43096160888672,109.0,63020.671875,0.0,1414.8670654296875,1.0,279.4427185058594,283.4954833984375,299.546875,303.5706787109375,293.1499938964844,293.1499938964844,279.1499938964844,32273.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141809105873108,1.0,0.0,0.0,3.719225168228149,3.719249248504639,9.229926831721968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3701171875,0.0,1583.147216796875,1895.4371337890625,0.0,2601.747314453125,0.9180012345314026,1.0,0.0,3.0,1.0,0.0
18005940,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9306540489196776,0.3588039577007293,0.3233737647533417,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.939357578754425,0.3678858578205108,0.3488239049911499,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.935879409313202,0.3640911877155304,0.2551687955856323,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9014851450920104,0.3295328021049499,0.3128277957439422,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7804374098777771,0.2118901163339615,0.9590603113174438,284.91015625,284.95001220703125,299.1153564453125,296.6141357421875,298.0931701660156,297.2868347167969,284.9134521484375,1.0,0.4851012825965881,0.6990333199501038,0.6990333199501038,1.0,1.0,-2.640281915664673,1.1612261533737185,1.4790557622909546,0.5668473243713379,0.88335120677948,0.88335120677948,0.0,94.03813934326172,127.0,64150.26171875,0.0,1468.977783203125,1.0,279.156982421875,283.35821533203125,299.6358947753906,303.80792236328125,293.1499938964844,293.1499938964844,279.45001220703125,37790.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822338879108429,1.0,0.0,0.0,3.6475131511688232,3.647537469863892,8.877425443643006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.369140625,0.0,1543.79443359375,1895.4371337890625,0.0,2677.251220703125,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
18006000,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9306540489196776,0.3588039577007293,0.3233737647533417,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.939357578754425,0.3678858578205108,0.3488239049911499,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.935879409313202,0.3640911877155304,0.2551687955856323,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9014851450920104,0.3295328021049499,0.3128277957439422,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7804374098777771,0.2118901163339615,0.9590603113174438,284.91015625,284.95001220703125,299.1153564453125,296.6141357421875,298.0931701660156,297.2868347167969,284.9134521484375,1.0,0.4851012825965881,0.6990333199501038,0.6990333199501038,1.0,1.0,-2.640281915664673,1.1612261533737185,1.4790557622909546,0.5668473243713379,0.88335120677948,0.88335120677948,0.0,94.03813934326172,127.0,64150.26171875,0.0,1468.977783203125,1.0,279.156982421875,283.35821533203125,299.6358947753906,303.80792236328125,293.1499938964844,293.1499938964844,279.45001220703125,37790.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822338879108429,1.0,0.0,0.0,3.6475131511688232,3.647537469863892,8.877425443643006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.369140625,0.0,1543.79443359375,1895.4371337890625,0.0,2677.251220703125,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
18006060,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.897634744644165,0.3607392311096191,0.3252312242984772,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9057213664054872,0.3704603612422943,0.3514798283576965,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9019843935966492,0.3658456206321716,0.2565409541130066,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.872440755367279,0.3316421508789062,0.3150765001773834,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7555810213088989,0.2128643095493316,0.9649826884269714,285.0387268066406,284.95001220703125,299.1987609863281,296.66241455078125,298.1297912597656,297.2867736816406,285.0369873046875,1.0,0.4955766499042511,0.6970334053039551,0.6970334053039551,1.0,1.0,-2.657166242599488,1.1683369874954224,1.4888291358947754,0.5702821016311646,1.0,1.0,0.0,105.71012115478516,145.0,64136.9375,0.0,1544.79345703125,1.0,279.4433288574219,283.4834289550781,299.64849853515625,303.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,32463.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160041570663452,1.0,0.0,0.0,3.796391725540161,3.796416521072388,9.616904890208389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.294921875,0.0,1674.697021484375,1895.4371337890625,0.0,2618.591064453125,0.9355289340019226,1.0,0.0,3.0,1.0,0.0
18006120,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.897634744644165,0.3607392311096191,0.3252312242984772,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9057213664054872,0.3704603612422943,0.3514798283576965,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9019843935966492,0.3658456206321716,0.2565409541130066,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.872440755367279,0.3316421508789062,0.3150765001773834,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7555810213088989,0.2128643095493316,0.9649826884269714,285.0387268066406,284.95001220703125,299.1987609863281,296.66241455078125,298.1297912597656,297.2867736816406,285.0369873046875,1.0,0.4955766499042511,0.6970334053039551,0.6970334053039551,1.0,1.0,-2.657166242599488,1.1683369874954224,1.4888291358947754,0.5702821016311646,1.0,1.0,0.0,105.71012115478516,145.0,64136.9375,0.0,1544.79345703125,1.0,279.4433288574219,283.4834289550781,299.64849853515625,303.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,32463.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160041570663452,1.0,0.0,0.0,3.796391725540161,3.796416521072388,9.616904890208389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.294921875,0.0,1674.697021484375,1895.4371337890625,0.0,2618.591064453125,0.9355289340019226,1.0,0.0,3.0,1.0,0.0
18006180,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8669476509094238,0.3615253269672394,0.3268028199672699,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8751966953277588,0.372242271900177,0.3539700806140899,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8710041642189026,0.3666689097881317,0.2577454447746277,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.844178318977356,0.3330090343952179,0.3171619176864624,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7318156361579895,0.213314488530159,0.9704910516738892,284.90313720703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1612854003906,297.2790222167969,284.9056701660156,1.0,0.5076826810836792,0.6950334310531616,0.6950334310531616,1.0,1.0,-2.6726269721984863,1.1747180223464966,1.4979089498519895,0.5734767317771912,0.9035495519638062,0.9035495519638062,0.0,120.47122192382812,163.0,65377.8203125,0.0,1633.5875244140625,1.0,279.1572265625,283.3294372558594,299.73175048828125,303.9847717285156,293.1499938964844,293.1499938964844,278.8500061035156,37553.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243632316589355,1.0,0.0,0.0,3.7432727813720703,3.743298053741455,9.349669198854826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.8779296875,0.0,1651.3533935546875,1895.4371337890625,0.0,2696.0380859375,0.927216410636902,1.0,0.0,3.0,1.0,0.0
18006240,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8669476509094238,0.3615253269672394,0.3268028199672699,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8751966953277588,0.372242271900177,0.3539700806140899,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8710041642189026,0.3666689097881317,0.2577454447746277,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.844178318977356,0.3330090343952179,0.3171619176864624,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7318156361579895,0.213314488530159,0.9704910516738892,284.90313720703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1612854003906,297.2790222167969,284.9056701660156,1.0,0.5076826810836792,0.6950334310531616,0.6950334310531616,1.0,1.0,-2.6726269721984863,1.1747180223464966,1.4979089498519895,0.5734767317771912,0.9035495519638062,0.9035495519638062,0.0,120.47122192382812,163.0,65377.8203125,0.0,1633.5875244140625,1.0,279.1572265625,283.3294372558594,299.73175048828125,303.9847717285156,293.1499938964844,293.1499938964844,278.8500061035156,37553.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243632316589355,1.0,0.0,0.0,3.7432727813720703,3.743298053741455,9.349669198854826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.8779296875,0.0,1651.3533935546875,1895.4371337890625,0.0,2696.0380859375,0.927216410636902,1.0,0.0,3.0,1.0,0.0
18006300,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8528846502304077,0.3617497384548187,0.3273617923259735,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8611475229263306,0.372981458902359,0.3550339937210083,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8567665219306946,0.366908997297287,0.2581894099712372,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8313841223716736,0.3335393667221069,0.3180290758609772,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7207396626472473,0.2134005725383758,0.9725877642631532,284.8201904296875,284.95001220703125,299.3209533691406,296.73126220703125,298.1760559082031,297.2739562988281,284.82342529296875,1.0,0.5139678120613098,0.6940335035324097,0.6940335035324097,1.0,1.0,-2.678673267364502,1.1771087646484375,1.5015645027160645,0.5746111273765564,0.8193072080612183,0.8193072080612183,0.0,128.665771484375,163.0,65929.1484375,0.0,1679.6453857421875,1.0,278.898681640625,283.2332458496094,299.76776123046875,304.1414794921875,293.1499938964844,293.1499938964844,278.8500061035156,42062.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288222551345825,1.0,0.0,0.0,3.629698038101196,3.629722833633423,8.790918855083873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7861328125,0.0,1555.80810546875,1895.4371337890625,0.0,2737.484619140625,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
18006360,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8402453660964966,0.3621562719345093,0.3278927206993103,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8484951853752136,0.373826116323471,0.3560607731342315,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8439546823501587,0.3672741949558258,0.2586029469966888,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8196268677711487,0.3341553509235382,0.318854957818985,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7098983526229858,0.2135210186243057,0.9744732975959778,284.9022521972656,284.95001220703125,299.3607788085937,296.7531433105469,298.19122314453125,297.2699890136719,284.90478515625,1.0,0.520333468914032,0.6929593086242676,0.6929593086242676,1.0,1.0,-2.684298753738404,1.1792680025100708,1.5050307512283323,0.5755752921104431,0.8454710245132446,0.8454710245132446,0.0,137.15933227539062,151.0,65844.140625,0.0,1726.66015625,1.0,278.8581237792969,283.3075866699219,299.7601318359375,304.0540466308594,293.1499938964844,293.1499938964844,279.1499938964844,39925.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280798196792603,1.0,0.0,0.0,3.5363752841949463,3.5363988876342773,8.34468607990857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.994140625,0.0,1438.8499755859375,1895.4371337890625,0.0,2730.57763671875,0.8842208981513977,1.0,0.0,3.0,1.0,0.0
18006420,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8354819416999817,0.3641195595264435,0.3295596539974212,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8439908027648926,0.3763269484043121,0.3583898842334747,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8389387130737305,0.3689408302307129,0.2597233355045318,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8151215314865112,0.3361186683177948,0.3206970989704132,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7050498127937317,0.2142647206783294,0.977997064590454,285.0144348144531,284.95001220703125,299.4389038085937,296.795166015625,298.2259521484375,297.2712707519531,285.0125427246094,1.0,0.5243107676506042,0.6908109784126282,0.6908109784126282,1.0,1.0,-2.696894884109497,1.184198260307312,1.512696623802185,0.5778254866600037,0.94913911819458,0.94913911819458,0.0,141.88221740722656,139.0,65750.3125,0.0,1766.9058837890625,1.0,279.1424255371094,283.4193115234375,299.7730407714844,303.9796142578125,293.1499938964844,293.1499938964844,278.8500061035156,33019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200497031211853,1.0,0.0,0.0,3.6762266159057617,3.6762502193450928,9.017742286232532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.904296875,0.0,1540.081298828125,1895.4371337890625,0.0,2656.029541015625,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
18006480,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8354819416999817,0.3641195595264435,0.3295596539974212,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8439908027648926,0.3763269484043121,0.3583898842334747,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8389387130737305,0.3689408302307129,0.2597233355045318,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8151215314865112,0.3361186683177948,0.3206970989704132,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7050498127937317,0.2142647206783294,0.977997064590454,285.0144348144531,284.95001220703125,299.4389038085937,296.795166015625,298.2259521484375,297.2712707519531,285.0125427246094,1.0,0.5243107676506042,0.6908109784126282,0.6908109784126282,1.0,1.0,-2.696894884109497,1.184198260307312,1.512696623802185,0.5778254866600037,0.94913911819458,0.94913911819458,0.0,141.88221740722656,139.0,65750.3125,0.0,1766.9058837890625,1.0,279.1424255371094,283.4193115234375,299.7730407714844,303.9796142578125,293.1499938964844,293.1499938964844,278.8500061035156,33019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200497031211853,1.0,0.0,0.0,3.6762266159057617,3.6762502193450928,9.017742286232532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.904296875,0.0,1540.081298828125,1895.4371337890625,0.0,2656.029541015625,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
18006540,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8395701050758362,0.365039587020874,0.3305563032627105,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8487442135810852,0.3781461417675018,0.3601996898651123,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.842982828617096,0.3698069751262665,0.2604226768016815,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8194553256034851,0.3374693393707275,0.322051852941513,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7086299657821655,0.2146506160497665,0.979829728603363,284.9167785644531,284.95001220703125,299.51470947265625,296.8345947265625,298.2555847167969,297.2656555175781,284.91912841796875,1.0,0.5237361192703247,0.6886626482009888,0.6886626482009888,1.0,1.0,-2.704946279525757,1.1869395971298218,1.5180068016052246,0.5789855122566223,0.8663210272789001,0.8663210272789001,0.0,139.8417510986328,127.0,66575.796875,0.0,1769.48046875,1.0,278.85748291015625,283.3067932128906,299.849609375,304.1867980957031,293.1499938964844,293.1499938964844,279.1499938964844,38149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267439603805542,1.0,0.0,0.0,3.575578451156616,3.575602054595948,8.530723789590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0634765625,0.0,1467.6915283203125,1895.4371337890625,0.0,2718.156494140625,0.8908982872962952,1.0,0.0,3.0,1.0,0.0
18006600,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8395701050758362,0.365039587020874,0.3305563032627105,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8487442135810852,0.3781461417675018,0.3601996898651123,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.842982828617096,0.3698069751262665,0.2604226768016815,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8194553256034851,0.3374693393707275,0.322051852941513,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7086299657821655,0.2146506160497665,0.979829728603363,284.9167785644531,284.95001220703125,299.51470947265625,296.8345947265625,298.2555847167969,297.2656555175781,284.91912841796875,1.0,0.5237361192703247,0.6886626482009888,0.6886626482009888,1.0,1.0,-2.704946279525757,1.1869395971298218,1.5180068016052246,0.5789855122566223,0.8663210272789001,0.8663210272789001,0.0,139.8417510986328,127.0,66575.796875,0.0,1769.48046875,1.0,278.85748291015625,283.3067932128906,299.849609375,304.1867980957031,293.1499938964844,293.1499938964844,279.1499938964844,38149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267439603805542,1.0,0.0,0.0,3.575578451156616,3.575602054595948,8.530723789590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0634765625,0.0,1467.6915283203125,1895.4371337890625,0.0,2718.156494140625,0.8908982872962952,1.0,0.0,3.0,1.0,0.0
18006660,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8507827520370483,0.3669473230838775,0.331754207611084,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8607807755470276,0.3806375861167907,0.3620851635932922,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541489243507385,0.3714319467544555,0.2611954808235168,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8303312659263611,0.3394138514995575,0.3234431147575378,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7180460691452026,0.2154420316219329,0.981512188911438,285.01959228515625,284.95001220703125,299.5879821777344,296.8712463378906,298.2882995605469,297.2675170898437,285.017822265625,1.0,0.5204466581344604,0.6865792870521545,0.6865792870521545,1.0,1.0,-2.713268995285034,1.189848780632019,1.5234202146530151,0.5800590515136719,0.9700685739517212,0.9700685739517212,0.0,133.4065704345703,115.0,66426.875,0.0,1752.14404296875,1.0,279.1421813964844,283.4114990234375,299.8563232421875,304.110595703125,293.1499938964844,293.1499938964844,278.8500061035156,32700.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203430771827698,1.0,0.0,0.0,3.720702171325684,3.720726251602173,9.237258495886636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.06640625,0.0,1588.093017578125,1895.4371337890625,0.0,2658.747802734375,0.91881662607193,1.0,0.0,3.0,1.0,0.0
18006720,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8507827520370483,0.3669473230838775,0.331754207611084,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8607807755470276,0.3806375861167907,0.3620851635932922,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541489243507385,0.3714319467544555,0.2611954808235168,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8303312659263611,0.3394138514995575,0.3234431147575378,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7180460691452026,0.2154420316219329,0.981512188911438,285.01959228515625,284.95001220703125,299.5879821777344,296.8712463378906,298.2882995605469,297.2675170898437,285.017822265625,1.0,0.5204466581344604,0.6865792870521545,0.6865792870521545,1.0,1.0,-2.713268995285034,1.189848780632019,1.5234202146530151,0.5800590515136719,0.9700685739517212,0.9700685739517212,0.0,133.4065704345703,115.0,66426.875,0.0,1752.14404296875,1.0,279.1421813964844,283.4114990234375,299.8563232421875,304.110595703125,293.1499938964844,293.1499938964844,278.8500061035156,32700.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203430771827698,1.0,0.0,0.0,3.720702171325684,3.720726251602173,9.237258495886636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.06640625,0.0,1588.093017578125,1895.4371337890625,0.0,2658.747802734375,0.91881662607193,1.0,0.0,3.0,1.0,0.0
18006780,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8663666248321533,0.3678103387355804,0.3324728906154632,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8774901628494263,0.3824334442615509,0.3636335432529449,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.869814932346344,0.3722393810749054,0.2616780698299408,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8451830744743347,0.3407275676727295,0.3245243728160858,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7302206158638,0.215855211019516,0.9823333024978638,284.9070739746094,284.95001220703125,299.6584167480469,296.90484619140625,298.3154602050781,297.261962890625,284.90985107421875,1.0,0.5155314803123474,0.6844958662986755,0.6844958662986755,1.0,1.0,-2.7188665866851807,1.1914284229278564,1.5274381637573242,0.5805356502532959,0.8751219511032104,0.8751219511032104,0.0,125.0250473022461,103.0,67241.5859375,0.0,1721.6239013671875,1.0,278.8570861816406,283.2853698730469,299.9223022460937,304.3074035644531,293.1499938964844,293.1499938964844,279.1499938964844,38216.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274409770965576,1.0,0.0,0.0,3.6277356147766113,3.62775993347168,8.781416340752912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9052734375,0.0,1525.02001953125,1895.4371337890625,0.0,2724.63671875,0.902401328086853,1.0,0.0,3.0,1.0,0.0
18006840,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8663666248321533,0.3678103387355804,0.3324728906154632,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8774901628494263,0.3824334442615509,0.3636335432529449,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.869814932346344,0.3722393810749054,0.2616780698299408,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8451830744743347,0.3407275676727295,0.3245243728160858,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7302206158638,0.215855211019516,0.9823333024978638,284.9070739746094,284.95001220703125,299.6584167480469,296.90484619140625,298.3154602050781,297.261962890625,284.90985107421875,1.0,0.5155314803123474,0.6844958662986755,0.6844958662986755,1.0,1.0,-2.7188665866851807,1.1914284229278564,1.5274381637573242,0.5805356502532959,0.8751219511032104,0.8751219511032104,0.0,125.0250473022461,103.0,67241.5859375,0.0,1721.6239013671875,1.0,278.8570861816406,283.2853698730469,299.9223022460937,304.3074035644531,293.1499938964844,293.1499938964844,279.1499938964844,38216.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274409770965576,1.0,0.0,0.0,3.6277356147766113,3.62775993347168,8.781416340752912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9052734375,0.0,1525.02001953125,1895.4371337890625,0.0,2724.63671875,0.902401328086853,1.0,0.0,3.0,1.0,0.0
18006900,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8763100504875183,0.3686800897121429,0.3328070342540741,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8880128860473633,0.3836203217506408,0.364369660615921,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8797851800918579,0.3729684352874756,0.2618851065635681,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8546106815338135,0.3416343331336975,0.3250186443328857,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7377290725708008,0.2162169218063354,0.9825199246406556,285.0318298339844,284.95001220703125,299.6924743652344,296.9204406738281,298.3302917480469,297.2622985839844,285.0354919433594,1.0,0.5126333832740784,0.683454155921936,0.683454155921936,1.0,1.0,-2.72121524810791,1.1920156478881836,1.529199481010437,0.5805630683898926,0.964022159576416,0.964022159576416,0.0,120.22500610351562,103.0,66672.234375,0.0,1702.8304443359375,1.0,279.1018371582031,283.41961669921875,299.8924560546875,304.1217346191406,293.1499938964844,293.1499938964844,279.1499938964844,33685.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220958113670349,1.0,0.0,0.0,3.6854634284973145,3.685487508773804,9.063115271601418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.2822265625,0.0,1555.496826171875,1895.4371337890625,0.0,2674.99658203125,0.9133822321891784,1.0,0.0,3.0,1.0,0.0
