time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006960,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8890045881271362,0.3697351515293121,0.3335151672363281,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9011607766151428,0.3849519193172455,0.3653751909732818,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8924243450164795,0.3738594651222229,0.262320339679718,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8666163086891174,0.3426743149757385,0.3257520198822021,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7472853660583496,0.2166850864887237,0.9834509491920472,285.01910400390625,284.95001220703125,299.7257385253906,296.9351806640625,298.3458251953125,297.26446533203125,285.0170288085937,1.0,0.5096548199653625,0.6824475526809692,0.6824475526809692,1.0,1.0,-2.7257957458496094,1.1936639547348022,1.532131910324097,0.5811751484870911,0.9819979071617126,0.9819979071617126,0.0,114.8670654296875,91.0,66994.90625,0.0,1684.679931640625,1.0,279.1429138183594,283.3993835449219,299.92022705078125,304.2147216796875,293.1499938964844,293.1499938964844,278.8500061035156,32826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821049153804779,1.0,0.0,0.0,3.764209508895874,3.7642340660095215,9.454549854126526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.30859375,0.0,1639.4952392578125,1895.4371337890625,0.0,2665.291748046875,0.92862468957901,1.0,0.0,3.0,1.0,0.0
18007020,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9181658029556274,0.3706086874008178,0.3341799676418304,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9331443905830384,0.386771947145462,0.3668729960918426,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9220173358917236,0.3746637403964996,0.262747198343277,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.894058108329773,0.3439874053001404,0.3267583549022674,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7694390416145325,0.2171315103769302,0.9840527176856996,284.9019470214844,284.95001220703125,299.7896728515625,296.9620361328125,298.3702697753906,297.2593688964844,284.9049072265625,1.0,0.503196120262146,0.6804343461990356,0.6804343461990356,1.0,1.0,-2.7308473587036133,1.1949868202209473,1.5358604192733765,0.5814674496650696,0.8819379210472107,0.8819379210472107,0.0,104.29304504394533,79.0,67789.1875,0.0,1642.864990234375,1.0,278.8567810058594,283.2696228027344,299.9795227050781,304.4031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38338.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828141450881958,1.0,0.0,0.0,3.6696643829345694,3.6696889400482178,8.985577437670145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.8076171875,0.0,1572.7498779296875,1895.4371337890625,0.0,2731.15087890625,0.9117590188980104,1.0,0.0,3.0,1.0,0.0
18007080,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9181658029556274,0.3706086874008178,0.3341799676418304,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9331443905830384,0.386771947145462,0.3668729960918426,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9220173358917236,0.3746637403964996,0.262747198343277,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.894058108329773,0.3439874053001404,0.3267583549022674,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7694390416145325,0.2171315103769302,0.9840527176856996,284.9019470214844,284.95001220703125,299.7896728515625,296.9620361328125,298.3702697753906,297.2593688964844,284.9049072265625,1.0,0.503196120262146,0.6804343461990356,0.6804343461990356,1.0,1.0,-2.7308473587036133,1.1949868202209473,1.5358604192733765,0.5814674496650696,0.8819379210472107,0.8819379210472107,0.0,104.29304504394533,79.0,67789.1875,0.0,1642.864990234375,1.0,278.8567810058594,283.2696228027344,299.9795227050781,304.4031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38338.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828141450881958,1.0,0.0,0.0,3.6696643829345694,3.6696889400482178,8.985577437670145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.8076171875,0.0,1572.7498779296875,1895.4371337890625,0.0,2731.15087890625,0.9117590188980104,1.0,0.0,3.0,1.0,0.0
18007140,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9610911011695862,0.3725555837154388,0.3351835906505584,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9749164581298828,0.3893265426158905,0.3685896396636963,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9644330739974976,0.3762915730476379,0.2633509337902069,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9353115558624268,0.3459410369396209,0.3279350697994232,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8013836145401001,0.217990830540657,0.9850513339042664,285.02020263671875,284.95001220703125,299.8500061035156,296.9851379394531,298.39776611328125,297.2624206542969,285.0180358886719,1.0,0.4963760673999786,0.6784210801124573,0.6784210801124573,1.0,1.0,-2.7374489307403564,1.1970510482788086,1.540397882461548,0.5819622278213501,0.9921425580978394,0.9921425580978394,0.0,92.85316467285156,97.0,67470.3203125,0.0,1599.0897216796875,1.0,279.1434326171875,283.3900756835937,299.970458984375,304.29901123046875,293.1499938964844,293.1499938964844,278.8500061035156,32967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218023180961609,1.0,0.0,0.0,3.799700975418091,3.799725770950317,9.63367710937746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.2626953125,0.0,1682.5606689453125,1895.4371337890625,0.0,2672.27490234375,0.9366256594657898,1.0,0.0,3.0,1.0,0.0
18007200,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9610911011695862,0.3725555837154388,0.3351835906505584,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9749164581298828,0.3893265426158905,0.3685896396636963,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9644330739974976,0.3762915730476379,0.2633509337902069,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9353115558624268,0.3459410369396209,0.3279350697994232,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8013836145401001,0.217990830540657,0.9850513339042664,285.02020263671875,284.95001220703125,299.8500061035156,296.9851379394531,298.39776611328125,297.2624206542969,285.0180358886719,1.0,0.4963760673999786,0.6784210801124573,0.6784210801124573,1.0,1.0,-2.7374489307403564,1.1970510482788086,1.540397882461548,0.5819622278213501,0.9921425580978394,0.9921425580978394,0.0,92.85316467285156,97.0,67470.3203125,0.0,1599.0897216796875,1.0,279.1434326171875,283.3900756835937,299.970458984375,304.29901123046875,293.1499938964844,293.1499938964844,278.8500061035156,32967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218023180961609,1.0,0.0,0.0,3.799700975418091,3.799725770950317,9.63367710937746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.2626953125,0.0,1682.5606689453125,1895.4371337890625,0.0,2672.27490234375,0.9366256594657898,1.0,0.0,3.0,1.0,0.0
18007260,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.961763083934784,0.3733775913715362,0.3362417221069336,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9761611819267272,0.3911343812942505,0.3705273866653442,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9649698138237,0.3770524263381958,0.2640829086303711,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9364650845527648,0.3472152650356293,0.3293554186820984,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8018167614936829,0.218423992395401,0.9877231121063232,284.9013671875,284.95001220703125,299.90838623046875,297.0062255859375,298.4197082519531,297.2572326660156,284.9045104980469,1.0,0.4986829459667206,0.6763822436332703,0.6763822436332703,1.0,1.0,-2.7468481063842773,1.2003825902938845,1.546465516090393,0.5831860899925232,0.8912705183029175,0.8912705183029175,0.0,93.28995513916016,115.0,68359.59375,0.0,1614.702880859375,1.0,278.8565368652344,283.2574462890625,300.0240478515625,304.4846496582031,293.1499938964844,293.1499938964844,279.1499938964844,38246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289304375648499,1.0,0.0,0.0,3.710291624069214,3.71031665802002,9.185639555653324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.515625,0.0,1618.375244140625,1895.4371337890625,0.0,2738.491455078125,0.920714259147644,1.0,0.0,3.0,1.0,0.0
18007320,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.961763083934784,0.3733775913715362,0.3362417221069336,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9761611819267272,0.3911343812942505,0.3705273866653442,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9649698138237,0.3770524263381958,0.2640829086303711,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9364650845527648,0.3472152650356293,0.3293554186820984,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8018167614936829,0.218423992395401,0.9877231121063232,284.9013671875,284.95001220703125,299.90838623046875,297.0062255859375,298.4197082519531,297.2572326660156,284.9045104980469,1.0,0.4986829459667206,0.6763822436332703,0.6763822436332703,1.0,1.0,-2.7468481063842773,1.2003825902938845,1.546465516090393,0.5831860899925232,0.8912705183029175,0.8912705183029175,0.0,93.28995513916016,115.0,68359.59375,0.0,1614.702880859375,1.0,278.8565368652344,283.2574462890625,300.0240478515625,304.4846496582031,293.1499938964844,293.1499938964844,279.1499938964844,38246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289304375648499,1.0,0.0,0.0,3.710291624069214,3.71031665802002,9.185639555653324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.515625,0.0,1618.375244140625,1895.4371337890625,0.0,2738.491455078125,0.920714259147644,1.0,0.0,3.0,1.0,0.0
18007380,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.93734872341156,0.3751723170280456,0.3378222286701202,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9540428519248962,0.3936017751693725,0.3729113638401031,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9406239986419678,0.3785479664802551,0.2651509344577789,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9118013978004456,0.3490460813045501,0.3311702907085418,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7826688289642334,0.2191668450832367,0.9918105602264404,285.03125,284.95001220703125,299.9667053222656,297.0271301269531,298.44586181640625,297.2593688964844,285.02984619140625,1.0,0.5057703852653503,0.6743433475494385,0.6743433475494385,1.0,1.0,-2.7599806785583496,1.2054688930511477,1.554511785507202,0.5851861238479614,1.0,1.0,0.0,100.81915283203124,133.0,68100.34375,0.0,1669.2432861328125,1.0,279.14373779296875,283.3883361816406,300.0132141113281,304.3815002441406,293.1499938964844,293.1499938964844,278.8500061035156,33119.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227698802947998,1.0,0.0,0.0,3.836247682571411,3.836272954940796,9.819888191486823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.7392578125,0.0,1727.769775390625,1895.4371337890625,0.0,2681.24951171875,0.9448966979980468,1.0,0.0,3.0,1.0,0.0
18007440,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.93734872341156,0.3751723170280456,0.3378222286701202,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9540428519248962,0.3936017751693725,0.3729113638401031,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9406239986419678,0.3785479664802551,0.2651509344577789,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9118013978004456,0.3490460813045501,0.3311702907085418,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7826688289642334,0.2191668450832367,0.9918105602264404,285.03125,284.95001220703125,299.9667053222656,297.0271301269531,298.44586181640625,297.2593688964844,285.02984619140625,1.0,0.5057703852653503,0.6743433475494385,0.6743433475494385,1.0,1.0,-2.7599806785583496,1.2054688930511477,1.554511785507202,0.5851861238479614,1.0,1.0,0.0,100.81915283203124,133.0,68100.34375,0.0,1669.2432861328125,1.0,279.14373779296875,283.3883361816406,300.0132141113281,304.3815002441406,293.1499938964844,293.1499938964844,278.8500061035156,33119.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227698802947998,1.0,0.0,0.0,3.836247682571411,3.836272954940796,9.819888191486823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.7392578125,0.0,1727.769775390625,1895.4371337890625,0.0,2681.24951171875,0.9448966979980468,1.0,0.0,3.0,1.0,0.0
18007500,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9205703139305116,0.3756334781646728,0.3387122452259063,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9378823041915894,0.3945427238941192,0.3742085099220276,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9237000346183776,0.3789387345314026,0.2657563686370849,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8970492482185364,0.3496778011322021,0.3321671783924103,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7703781723976135,0.2193627655506134,0.9942668676376344,284.8880615234375,284.95001220703125,299.995849609375,297.0375061035156,298.4571533203125,297.25732421875,284.882080078125,1.0,0.5105264186859131,0.673323929309845,0.673323929309845,1.0,1.0,-2.767491102218628,1.208429217338562,1.559061884880066,0.5864921808242798,0.9184899926185608,0.9184899926185608,0.0,106.35120391845705,133.0,69253.8984375,0.0,1706.4404296875,1.0,278.89422607421875,283.2222900390625,300.0701904296875,304.6297607421875,293.1499938964844,293.1499938964844,278.8500061035156,36124.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286717534065247,1.0,0.0,0.0,3.8328468799591056,3.832872867584229,9.802486147236775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.4599609375,0.0,1747.2427978515625,1895.4371337890625,0.0,2736.084228515625,0.9446535110473632,1.0,0.0,3.0,1.0,0.0
18007560,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9024019837379456,0.3758156299591064,0.3391729891300201,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9189238548278807,0.3952690064907074,0.3751985132694244,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9051089882850648,0.3790614008903503,0.2660816609859466,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8808688521385193,0.3500851094722748,0.332867830991745,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.756797194480896,0.2193925678730011,0.9958608150482178,284.90093994140625,284.95001220703125,300.02496337890625,297.0477905273437,298.4668273925781,297.2526550292969,284.9039306640625,1.0,0.5156766772270203,0.6722095608711243,0.6722095608711243,1.0,1.0,-2.772385835647583,1.210105299949646,1.562280535697937,0.5870765447616577,0.9061121344566344,0.9061121344566344,0.0,113.0945053100586,151.0,69164.1015625,0.0,1745.6219482421875,1.0,278.85650634765625,283.2411193847656,300.0675964355469,304.58026123046875,293.1499938964844,293.1499938964844,278.54998779296875,37915.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302155137062073,1.0,0.0,0.0,3.767843961715698,3.767869472503662,9.472816486777448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.58984375,0.0,1683.069091796875,1895.4371337890625,0.0,2750.451904296875,0.9331185817718506,1.0,0.0,3.0,1.0,0.0
18007620,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8710663318634033,0.3763198852539062,0.3400919437408447,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8864991664886475,0.3967640995979309,0.3771407306194305,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8734424710273743,0.3793265521526336,0.266663521528244,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8513866066932678,0.3508789241313934,0.33417409658432,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7324557900428772,0.2193835824728012,0.9986010193824768,284.9017639160156,284.95001220703125,300.08306884765625,297.0682373046875,298.48687744140625,297.2447204589844,284.9034729003906,1.0,0.5268377661705017,0.6699807643890381,0.6699807643890381,1.0,1.0,-2.7813854217529297,1.2130714654922483,1.5683138370513916,0.587940514087677,0.8488346338272095,0.8488346338272095,0.0,128.271728515625,169.0,69479.7734375,0.0,1831.199462890625,1.0,278.5577697753906,283.2194519042969,300.0730895996094,304.6156616210937,293.1499938964844,293.1499938964844,278.8500061035156,39941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333509564399719,1.0,0.0,0.0,3.562097787857056,3.562121629714966,8.466520853289694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.24609375,0.0,1466.3333740234375,1895.4371337890625,0.0,2779.661376953125,0.8897883892059326,1.0,0.0,3.0,1.0,0.0
18007680,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8710663318634033,0.3763198852539062,0.3400919437408447,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8864991664886475,0.3967640995979309,0.3771407306194305,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8734424710273743,0.3793265521526336,0.266663521528244,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8513866066932678,0.3508789241313934,0.33417409658432,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7324557900428772,0.2193835824728012,0.9986010193824768,284.9017639160156,284.95001220703125,300.08306884765625,297.0682373046875,298.48687744140625,297.2447204589844,284.9034729003906,1.0,0.5268377661705017,0.6699807643890381,0.6699807643890381,1.0,1.0,-2.7813854217529297,1.2130714654922483,1.5683138370513916,0.587940514087677,0.8488346338272095,0.8488346338272095,0.0,128.271728515625,169.0,69479.7734375,0.0,1831.199462890625,1.0,278.5577697753906,283.2194519042969,300.0730895996094,304.6156616210937,293.1499938964844,293.1499938964844,278.8500061035156,39941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333509564399719,1.0,0.0,0.0,3.562097787857056,3.562121629714966,8.466520853289694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.24609375,0.0,1466.3333740234375,1895.4371337890625,0.0,2779.661376953125,0.8897883892059326,1.0,0.0,3.0,1.0,0.0
18007740,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.847267210483551,0.3781086206436157,0.3420434594154358,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8620398640632629,0.3991729915142059,0.3798325657844543,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8491230010986328,0.3806078433990478,0.2678546607494354,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8290418386459351,0.3524653911590576,0.3361134827136993,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7130188941955566,0.2198811471462249,1.0031718015670776,285.01202392578125,284.95001220703125,300.1410217285156,297.0884094238281,298.5128479003906,297.2471923828125,285.01043701171875,1.0,0.5389866828918457,0.6677519679069519,0.6677519679069519,1.0,1.0,-2.7962145805358887,1.218757390975952,1.577457308769226,0.590132474899292,0.9502573609352112,0.9502573609352112,0.0,144.1215057373047,157.0,69322.265625,0.0,1929.7347412109373,1.0,278.84259033203125,283.33184814453125,300.06866455078125,304.5165405273437,293.1499938964844,293.1499938964844,278.54998779296875,33240.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259856700897217,1.0,0.0,0.0,3.692211627960205,3.6922354698181152,9.096335134017864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7255859375,0.0,1559.75146484375,1895.4371337890625,0.0,2711.108642578125,0.9125242233276368,1.0,0.0,3.0,1.0,0.0
18007800,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.847267210483551,0.3781086206436157,0.3420434594154358,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8620398640632629,0.3991729915142059,0.3798325657844543,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8491230010986328,0.3806078433990478,0.2678546607494354,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8290418386459351,0.3524653911590576,0.3361134827136993,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7130188941955566,0.2198811471462249,1.0031718015670776,285.01202392578125,284.95001220703125,300.1410217285156,297.0884094238281,298.5128479003906,297.2471923828125,285.01043701171875,1.0,0.5389866828918457,0.6677519679069519,0.6677519679069519,1.0,1.0,-2.7962145805358887,1.218757390975952,1.577457308769226,0.590132474899292,0.9502573609352112,0.9502573609352112,0.0,144.1215057373047,157.0,69322.265625,0.0,1929.7347412109373,1.0,278.84259033203125,283.33184814453125,300.06866455078125,304.5165405273437,293.1499938964844,293.1499938964844,278.54998779296875,33240.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259856700897217,1.0,0.0,0.0,3.692211627960205,3.6922354698181152,9.096335134017864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7255859375,0.0,1559.75146484375,1895.4371337890625,0.0,2711.108642578125,0.9125242233276368,1.0,0.0,3.0,1.0,0.0
18007860,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8413546085357666,0.378713309764862,0.343042254447937,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.856411874294281,0.4007888436317444,0.3817465603351593,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8429692387580872,0.3809882998466491,0.2684321105480194,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8235504627227783,0.3533357977867126,0.337311327457428,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7073702812194824,0.219934195280075,1.0049033164978027,284.9173278808594,284.95001220703125,300.1988220214844,297.1082458496094,298.5335388183594,297.2410888671875,284.9191589355469,1.0,0.542417585849762,0.6654877662658691,0.6654877662658691,1.0,1.0,-2.803942918777466,1.2210183143615725,1.582924723625183,0.5907189249992371,0.8691163063049316,0.8691163063049316,0.0,149.1613006591797,145.0,70078.609375,0.0,1966.085205078125,1.0,278.5574035644531,283.2207336425781,300.1225280761719,304.6988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38122.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323692679405212,1.0,0.0,0.0,3.591337203979492,3.5913608074188232,8.606085089013504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4033203125,0.0,1484.5015869140625,1895.4371337890625,0.0,2770.511962890625,0.8943594098091125,1.0,0.0,3.0,1.0,0.0
18007920,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8413546085357666,0.378713309764862,0.343042254447937,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.856411874294281,0.4007888436317444,0.3817465603351593,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8429692387580872,0.3809882998466491,0.2684321105480194,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8235504627227783,0.3533357977867126,0.337311327457428,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7073702812194824,0.219934195280075,1.0049033164978027,284.9173278808594,284.95001220703125,300.1988220214844,297.1082458496094,298.5335388183594,297.2410888671875,284.9191589355469,1.0,0.542417585849762,0.6654877662658691,0.6654877662658691,1.0,1.0,-2.803942918777466,1.2210183143615725,1.582924723625183,0.5907189249992371,0.8691163063049316,0.8691163063049316,0.0,149.1613006591797,145.0,70078.609375,0.0,1966.085205078125,1.0,278.5574035644531,283.2207336425781,300.1225280761719,304.6988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38122.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323692679405212,1.0,0.0,0.0,3.591337203979492,3.5913608074188232,8.606085089013504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4033203125,0.0,1484.5015869140625,1895.4371337890625,0.0,2770.511962890625,0.8943594098091125,1.0,0.0,3.0,1.0,0.0
18007980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8461140394210815,0.3803041875362396,0.3441031277179718,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8619319796562195,0.4030945301055908,0.383606344461441,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8474751710891724,0.3821347951889038,0.268984705209732,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8281522989273071,0.3548090755939483,0.3384095430374145,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7111937403678894,0.2203894108533859,1.0058091878890991,285.01373291015625,284.95001220703125,300.2563781738281,297.1277770996094,298.5585021972656,297.24285888671875,285.0113830566406,1.0,0.5414026379585266,0.6632236242294312,0.6632236242294312,1.0,1.0,-2.810521125793457,1.2227451801300049,1.587775945663452,0.5907918214797974,0.9668117761611938,0.9668117761611938,0.0,146.56881713867188,133.0,69823.296875,0.0,1964.2064208984373,1.0,278.8428649902344,283.3214416503906,300.1140441894531,304.599365234375,293.1499938964844,293.1499938964844,278.54998779296875,32907.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264306783676147,1.0,0.0,0.0,3.728667974472046,3.728692293167114,9.276853916162507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.70703125,0.0,1598.8260498046875,1895.4371337890625,0.0,2715.244384765625,0.920489490032196,1.0,0.0,3.0,1.0,0.0
18008040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8461140394210815,0.3803041875362396,0.3441031277179718,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8619319796562195,0.4030945301055908,0.383606344461441,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8474751710891724,0.3821347951889038,0.268984705209732,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8281522989273071,0.3548090755939483,0.3384095430374145,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7111937403678894,0.2203894108533859,1.0058091878890991,285.01373291015625,284.95001220703125,300.2563781738281,297.1277770996094,298.5585021972656,297.24285888671875,285.0113830566406,1.0,0.5414026379585266,0.6632236242294312,0.6632236242294312,1.0,1.0,-2.810521125793457,1.2227451801300049,1.587775945663452,0.5907918214797974,0.9668117761611938,0.9668117761611938,0.0,146.56881713867188,133.0,69823.296875,0.0,1964.2064208984373,1.0,278.8428649902344,283.3214416503906,300.1140441894531,304.599365234375,293.1499938964844,293.1499938964844,278.54998779296875,32907.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264306783676147,1.0,0.0,0.0,3.728667974472046,3.728692293167114,9.276853916162507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.70703125,0.0,1598.8260498046875,1895.4371337890625,0.0,2715.244384765625,0.920489490032196,1.0,0.0,3.0,1.0,0.0
18008100,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8508367538452148,0.3806477785110473,0.344569593667984,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8671879768371582,0.4039512276649475,0.3844893276691437,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8520950078964233,0.3823743462562561,0.2692267298698425,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8326647877693176,0.3552868068218231,0.3389153480529785,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7150603532791138,0.2204765975475311,1.0061458349227903,284.8745422363281,284.95001220703125,300.2850646972656,297.1374206542969,298.5691223144531,297.2406616210937,284.87060546875,1.0,0.539868175983429,0.6620914936065674,0.6620914936065674,1.0,1.0,-2.813451766967773,1.223414659500122,1.590037226676941,0.5908031463623047,0.8731629252433777,0.8731629252433777,0.0,143.69163513183594,133.0,70731.0625,0.0,1955.09765625,1.0,278.5959167480469,283.16583251953125,300.1676330566406,304.8367614746094,293.1499938964844,293.1499938964844,278.54998779296875,37098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319333791732788,1.0,0.0,0.0,3.703731060028076,3.703755855560303,9.153183668786368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.1806640625,0.0,1602.113037109375,1895.4371337890625,0.0,2766.45068359375,0.9158805012702942,1.0,0.0,3.0,1.0,0.0
18008160,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8559765219688416,0.3808338642120361,0.3446060121059418,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8730034828186035,0.404689759016037,0.385052353143692,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8572028875350952,0.3824765086174011,0.26920285820961,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8376429677009583,0.3556494414806366,0.3391303718090057,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7191811800003052,0.2204806953668594,1.0055800676345823,284.90728759765625,284.95001220703125,300.3136901855469,297.1469421386719,298.5788269042969,297.2369689941406,284.9095153808594,1.0,0.5377267599105835,0.6609954833984375,0.6609954833984375,1.0,1.0,-2.8137240409851074,1.222859501838684,1.590864658355713,0.590143084526062,0.8736891150474548,0.8736891150474548,0.0,140.37185668945312,121.0,70498.2578125,0.0,1939.6072998046875,1.0,278.557373046875,283.2020263671875,300.1618957519531,304.7695617675781,293.1499938964844,293.1499938964844,278.8500061035156,38290.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328657746315002,1.0,0.0,0.0,3.626752614974976,3.626776933670044,8.776657978160074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.015625,0.0,1524.490234375,1895.4371337890625,0.0,2775.139404296875,0.9022175073623656,1.0,0.0,3.0,1.0,0.0
18008220,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8722454309463501,0.382447212934494,0.3454272150993347,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8906046748161316,0.4070565700531006,0.3867003321647644,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8732525706291199,0.3836670815944671,0.2695868015289306,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8529695868492126,0.357163518667221,0.3400003910064697,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.731432318687439,0.2210185825824737,1.005626201629639,285.0108947753906,284.95001220703125,300.3707580566406,297.16571044921875,298.6039428710937,297.2397155761719,285.0086975097656,1.0,0.532534122467041,0.6588034629821777,0.6588034629821777,1.0,1.0,-2.8182473182678223,1.2236175537109375,1.5946297645568848,0.5896516442298889,0.972453474998474,0.972453474998474,0.0,131.409912109375,109.0,70155.09375,0.0,1903.76611328125,1.0,278.8431091308594,283.3106384277344,300.1510009765625,304.65966796875,293.1499938964844,293.1499938964844,278.54998779296875,33088.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266868591308594,1.0,0.0,0.0,3.755432605743408,3.755457162857056,9.410511552232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.044921875,0.0,1631.2481689453125,1895.4371337890625,0.0,2717.62548828125,0.9266622066497804,1.0,0.0,3.0,1.0,0.0
18008280,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8722454309463501,0.382447212934494,0.3454272150993347,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8906046748161316,0.4070565700531006,0.3867003321647644,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8732525706291199,0.3836670815944671,0.2695868015289306,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8529695868492126,0.357163518667221,0.3400003910064697,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.731432318687439,0.2210185825824737,1.005626201629639,285.0108947753906,284.95001220703125,300.3707580566406,297.16571044921875,298.6039428710937,297.2397155761719,285.0086975097656,1.0,0.532534122467041,0.6588034629821777,0.6588034629821777,1.0,1.0,-2.8182473182678223,1.2236175537109375,1.5946297645568848,0.5896516442298889,0.972453474998474,0.972453474998474,0.0,131.409912109375,109.0,70155.09375,0.0,1903.76611328125,1.0,278.8431091308594,283.3106384277344,300.1510009765625,304.65966796875,293.1499938964844,293.1499938964844,278.54998779296875,33088.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266868591308594,1.0,0.0,0.0,3.755432605743408,3.755457162857056,9.410511552232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.044921875,0.0,1631.2481689453125,1895.4371337890625,0.0,2717.62548828125,0.9266622066497804,1.0,0.0,3.0,1.0,0.0
18008340,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8927593231201172,0.3829978108406067,0.3458200991153717,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9130005836486816,0.4087183475494385,0.3880694210529327,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8936334252357483,0.3840619921684265,0.2697388529777527,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8726564645767212,0.3580516278743744,0.340626060962677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7467730641365051,0.2211951464414596,1.0051110982894895,284.90460205078125,284.95001220703125,300.427490234375,297.1840515136719,298.6243591308594,297.2347717285156,284.9070129394531,1.0,0.5264337062835693,0.656611442565918,0.656611442565918,1.0,1.0,-2.820687294006348,1.2233480215072632,1.597339391708374,0.5887521505355835,0.8774630427360535,0.8774630427360535,0.0,121.52286529541016,97.0,70810.8125,0.0,1860.07763671875,1.0,278.5569152832031,283.1916809082031,300.19805908203125,304.8266906738281,293.1499938964844,293.1499938964844,278.8500061035156,38410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329159617424011,1.0,0.0,0.0,3.6503264904022217,3.650351047515869,8.891125276022649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.654296875,0.0,1551.5662841796875,1895.4371337890625,0.0,2775.60693359375,0.9075892567634584,1.0,0.0,3.0,1.0,0.0
18008400,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8927593231201172,0.3829978108406067,0.3458200991153717,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9130005836486816,0.4087183475494385,0.3880694210529327,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8936334252357483,0.3840619921684265,0.2697388529777527,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8726564645767212,0.3580516278743744,0.340626060962677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7467730641365051,0.2211951464414596,1.0051110982894895,284.90460205078125,284.95001220703125,300.427490234375,297.1840515136719,298.6243591308594,297.2347717285156,284.9070129394531,1.0,0.5264337062835693,0.656611442565918,0.656611442565918,1.0,1.0,-2.820687294006348,1.2233480215072632,1.597339391708374,0.5887521505355835,0.8774630427360535,0.8774630427360535,0.0,121.52286529541016,97.0,70810.8125,0.0,1860.07763671875,1.0,278.5569152832031,283.1916809082031,300.19805908203125,304.8266906738281,293.1499938964844,293.1499938964844,278.8500061035156,38410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329159617424011,1.0,0.0,0.0,3.6503264904022217,3.650351047515869,8.891125276022649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.654296875,0.0,1551.5662841796875,1895.4371337890625,0.0,2775.60693359375,0.9075892567634584,1.0,0.0,3.0,1.0,0.0
18008460,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9224517345428468,0.3846299648284912,0.3465755581855774,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9460710883140564,0.4111565053462982,0.3896971344947815,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.923165798187256,0.3853061199188232,0.2700960636138916,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9001043438911438,0.3596139252185821,0.3414553105831146,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7686091661453247,0.2218081504106521,1.0051013231277466,285.0121459960937,284.95001220703125,300.48388671875,297.20196533203125,298.6495666503906,297.2383117675781,285.010009765625,1.0,0.5198128819465637,0.6545222401618958,0.6545222401618958,1.0,1.0,-2.824958562850952,1.224001169204712,1.6009573936462402,0.5881783962249756,0.9785093069076538,0.9785093069076538,0.0,110.43067932128906,85.0,70436.03125,0.0,1813.3604736328125,1.0,278.84326171875,283.3042907714844,300.186767578125,304.7143249511719,293.1499938964844,293.1499938964844,278.54998779296875,33156.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266309499740601,1.0,0.0,0.0,3.77593731880188,3.7759621143341056,9.5135555966408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.45703125,0.0,1655.8331298828125,1895.4371337890625,0.0,2717.105712890625,0.9313506484031676,1.0,0.0,3.0,1.0,0.0
18008520,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9224517345428468,0.3846299648284912,0.3465755581855774,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9460710883140564,0.4111565053462982,0.3896971344947815,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.923165798187256,0.3853061199188232,0.2700960636138916,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9001043438911438,0.3596139252185821,0.3414553105831146,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7686091661453247,0.2218081504106521,1.0051013231277466,285.0121459960937,284.95001220703125,300.48388671875,297.20196533203125,298.6495666503906,297.2383117675781,285.010009765625,1.0,0.5198128819465637,0.6545222401618958,0.6545222401618958,1.0,1.0,-2.824958562850952,1.224001169204712,1.6009573936462402,0.5881783962249756,0.9785093069076538,0.9785093069076538,0.0,110.43067932128906,85.0,70436.03125,0.0,1813.3604736328125,1.0,278.84326171875,283.3042907714844,300.186767578125,304.7143249511719,293.1499938964844,293.1499938964844,278.54998779296875,33156.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266309499740601,1.0,0.0,0.0,3.77593731880188,3.7759621143341056,9.5135555966408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.45703125,0.0,1655.8331298828125,1895.4371337890625,0.0,2717.105712890625,0.9313506484031676,1.0,0.0,3.0,1.0,0.0
18008580,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9605913162231444,0.385162353515625,0.3469195961952209,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9818004369735718,0.4128607809543609,0.3910686671733856,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9611016511917114,0.3857285678386688,0.270239382982254,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9375780820846558,0.3605259358882904,0.342064768075943,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7969358563423157,0.222038060426712,1.004633545875549,284.9030456542969,284.95001220703125,300.5399169921875,297.2193908691406,298.6698608398437,297.2338256835937,284.9055480957031,1.0,0.5128602385520935,0.6524329781532288,0.6524329781532288,1.0,1.0,-2.8273699283599854,1.2237353324890137,1.603634476661682,0.587264358997345,0.8815968632698059,0.8815968632698059,0.0,99.33067321777344,103.0,71105.8046875,0.0,1763.59423828125,1.0,278.5567626953125,283.1824951171875,300.2332763671875,304.8818664550781,293.1499938964844,293.1499938964844,278.8500061035156,38430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832832932472229,1.0,0.0,0.0,3.672507762908936,3.672532558441162,8.999507485896174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9169921875,0.0,1576.648681640625,1895.4371337890625,0.0,2774.833251953125,0.9125098586082458,1.0,0.0,3.0,1.0,0.0
18008640,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9605913162231444,0.385162353515625,0.3469195961952209,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9818004369735718,0.4128607809543609,0.3910686671733856,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9611016511917114,0.3857285678386688,0.270239382982254,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9375780820846558,0.3605259358882904,0.342064768075943,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7969358563423157,0.222038060426712,1.004633545875549,284.9030456542969,284.95001220703125,300.5399169921875,297.2193908691406,298.6698608398437,297.2338256835937,284.9055480957031,1.0,0.5128602385520935,0.6524329781532288,0.6524329781532288,1.0,1.0,-2.8273699283599854,1.2237353324890137,1.603634476661682,0.587264358997345,0.8815968632698059,0.8815968632698059,0.0,99.33067321777344,103.0,71105.8046875,0.0,1763.59423828125,1.0,278.5567626953125,283.1824951171875,300.2332763671875,304.8818664550781,293.1499938964844,293.1499938964844,278.8500061035156,38430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832832932472229,1.0,0.0,0.0,3.672507762908936,3.672532558441162,8.999507485896174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9169921875,0.0,1576.648681640625,1895.4371337890625,0.0,2774.833251953125,0.9125098586082458,1.0,0.0,3.0,1.0,0.0
18008700,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9649909138679504,0.38587486743927,0.3472503125667572,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9858952164649964,0.4140268862247467,0.3919212222099304,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9654064178466796,0.3862795829772949,0.2704285979270935,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9425117373466492,0.3612476885318756,0.3425255715847015,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8004592657089233,0.2223095744848251,1.0051190853118896,285.0295104980469,284.95001220703125,300.5677795410156,297.2279357910156,298.6819152832031,297.23486328125,285.0328369140625,1.0,0.5131269693374634,0.6513883471488953,0.6513883471488953,1.0,1.0,-2.830146551132202,1.2243512868881226,1.6057952642440796,0.5870373845100403,0.9707345962524414,0.9707345962524414,0.0,98.27273559570312,103.0,70476.1484375,0.0,1762.7662353515625,1.0,278.80279541015625,283.3193359375,300.1996154785156,304.6833190917969,293.1499938964844,293.1499938964844,278.8500061035156,33955.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276163935661316,1.0,0.0,0.0,3.7246053218841553,3.7246298789978014,9.256650059796812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.37890625,0.0,1602.15185546875,1895.4371337890625,0.0,2726.26806640625,0.9223278164863586,1.0,0.0,3.0,1.0,0.0
18008760,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.962057650089264,0.3867357671260834,0.3480499386787414,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9836450815200806,0.4153183996677398,0.3931596279144287,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9623252153396606,0.3869684934616089,0.270924299955368,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9393322467803956,0.3620844483375549,0.3433372378349304,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7978481650352478,0.2226638048887252,1.006826877593994,285.017822265625,284.95001220703125,300.5955505371094,297.236328125,298.6947937011719,297.2374267578125,285.0160827636719,1.0,0.5149632692337036,0.6503320336341858,0.6503320336341858,1.0,1.0,-2.836216449737549,1.2264753580093384,1.6097410917282104,0.5876572728157043,0.9886394143104552,0.9886394143104552,0.0,99.53271484375,121.0,70794.96875,0.0,1778.2103271484375,1.0,278.8432312011719,283.3011779785156,300.2215881347656,304.77069091796875,293.1499938964844,293.1499938964844,278.54998779296875,33102.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266459107398987,1.0,0.0,0.0,3.7975337505340576,3.7975587844848633,9.62269155024842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.525390625,0.0,1681.0296630859375,1895.4371337890625,0.0,2717.2451171875,0.9363380074501038,1.0,0.0,3.0,1.0,0.0
