time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008820,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9360366463661194,0.3870652616024017,0.3489676713943481,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9615076780319214,0.416930615901947,0.3952294588088989,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9362300038337708,0.3872696161270141,0.2715645134449005,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9130798578262328,0.3628838658332824,0.3446245491504669,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7777996063232422,0.2227874994277954,1.0096060037612915,284.9047546386719,284.95001220703125,300.6507568359375,297.2527160644531,298.7142639160156,297.2319030761719,284.90740966796875,1.0,0.5217295289039612,0.6482193470001221,0.6482193470001221,1.0,1.0,-2.84546971321106,1.229326605796814,1.6161432266235352,0.5883023142814636,0.8920966982841492,0.8920966982841492,0.0,107.69327545166016,139.0,71664.375,0.0,1832.1456298828125,1.0,278.5565795898437,283.17218017578125,300.2686462402344,304.9513244628906,293.1499938964844,293.1499938964844,278.8500061035156,38146.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332362174987793,1.0,0.0,0.0,3.709287643432617,3.709312677383423,9.180669167108136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0634765625,0.0,1616.45458984375,1895.4371337890625,0.0,2778.592041015625,0.9204483032226562,1.0,0.0,3.0,1.0,0.0
18008880,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9360366463661194,0.3870652616024017,0.3489676713943481,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9615076780319214,0.416930615901947,0.3952294588088989,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9362300038337708,0.3872696161270141,0.2715645134449005,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9130798578262328,0.3628838658332824,0.3446245491504669,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7777996063232422,0.2227874994277954,1.0096060037612915,284.9047546386719,284.95001220703125,300.6507568359375,297.2527160644531,298.7142639160156,297.2319030761719,284.90740966796875,1.0,0.5217295289039612,0.6482193470001221,0.6482193470001221,1.0,1.0,-2.84546971321106,1.229326605796814,1.6161432266235352,0.5883023142814636,0.8920966982841492,0.8920966982841492,0.0,107.69327545166016,139.0,71664.375,0.0,1832.1456298828125,1.0,278.5565795898437,283.17218017578125,300.2686462402344,304.9513244628906,293.1499938964844,293.1499938964844,278.8500061035156,38146.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332362174987793,1.0,0.0,0.0,3.709287643432617,3.709312677383423,9.180669167108136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0634765625,0.0,1616.45458984375,1895.4371337890625,0.0,2778.592041015625,0.9204483032226562,1.0,0.0,3.0,1.0,0.0
18008940,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9036985039711,0.3883702754974365,0.3502917885780334,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9296966195106506,0.4192315936088562,0.3976361751556396,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.903710126876831,0.388320654630661,0.2724592387676239,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8842253088951111,0.3642603456974029,0.3461907207965851,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7541258335113525,0.223215565085411,1.0131574869155884,285.0249328613281,284.95001220703125,300.7054748535156,297.2685241699219,298.7378234863281,297.23388671875,285.0232238769531,1.0,0.5311997532844543,0.6461066603660583,0.6461066603660583,1.0,1.0,-2.8571720123291016,1.2333101034164429,1.6238617897033691,0.5893533229827881,1.0,1.0,0.0,119.75476837158205,157.0,71379.78125,0.0,1909.3372802734373,1.0,278.8436889648437,283.2951965332031,300.2559814453125,304.8436889648437,293.1499938964844,293.1499938964844,278.54998779296875,33105.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275182247161865,1.0,0.0,0.0,3.834340333938599,3.834365606307984,9.81012590273167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.775390625,0.0,1725.3359375,1895.4371337890625,0.0,2725.35498046875,0.9445244669914246,1.0,0.0,3.0,1.0,0.0
18009000,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9036985039711,0.3883702754974365,0.3502917885780334,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9296966195106506,0.4192315936088562,0.3976361751556396,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.903710126876831,0.388320654630661,0.2724592387676239,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8842253088951111,0.3642603456974029,0.3461907207965851,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7541258335113525,0.223215565085411,1.0131574869155884,285.0249328613281,284.95001220703125,300.7054748535156,297.2685241699219,298.7378234863281,297.23388671875,285.0232238769531,1.0,0.5311997532844543,0.6461066603660583,0.6461066603660583,1.0,1.0,-2.8571720123291016,1.2333101034164429,1.6238617897033691,0.5893533229827881,1.0,1.0,0.0,119.75476837158205,157.0,71379.78125,0.0,1909.3372802734373,1.0,278.8436889648437,283.2951965332031,300.2559814453125,304.8436889648437,293.1499938964844,293.1499938964844,278.54998779296875,33105.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275182247161865,1.0,0.0,0.0,3.834340333938599,3.834365606307984,9.81012590273167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.775390625,0.0,1725.3359375,1895.4371337890625,0.0,2725.35498046875,0.9445244669914246,1.0,0.0,3.0,1.0,0.0
18009060,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8740737438201904,0.3884290158748626,0.3512351214885711,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8976379632949829,0.4206679761409759,0.3998232185840606,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8740607500076294,0.3884263038635254,0.2731708288192749,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8561877012252808,0.3648653626441955,0.3475753366947174,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7314556837081909,0.2231293022632599,1.0163124799728394,284.90185546875,284.95001220703125,300.7597351074219,297.2837829589844,298.7557067871094,297.2268981933594,284.9041748046875,1.0,0.5421428084373474,0.6437795162200928,0.6437795162200928,1.0,1.0,-2.867253303527832,1.2363201379776,1.6309330463409424,0.5899845361709595,0.9032853841781616,0.9032853841781616,0.0,134.8473663330078,175.0,72333.1875,0.0,1999.3148193359373,1.0,278.556884765625,283.15509033203125,300.30096435546875,305.02838134765625,293.1499938964844,293.1499938964844,278.25,37980.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343655467033386,1.0,0.0,0.0,3.758055686950684,3.758080959320069,9.423661708751752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.978515625,0.0,1671.9976806640625,1895.4371337890625,0.0,2789.120849609375,0.9310140013694764,1.0,0.0,3.0,1.0,0.0
18009120,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8740737438201904,0.3884290158748626,0.3512351214885711,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8976379632949829,0.4206679761409759,0.3998232185840606,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8740607500076294,0.3884263038635254,0.2731708288192749,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8561877012252808,0.3648653626441955,0.3475753366947174,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7314556837081909,0.2231293022632599,1.0163124799728394,284.90185546875,284.95001220703125,300.7597351074219,297.2837829589844,298.7557067871094,297.2268981933594,284.9041748046875,1.0,0.5421428084373474,0.6437795162200928,0.6437795162200928,1.0,1.0,-2.867253303527832,1.2363201379776,1.6309330463409424,0.5899845361709595,0.9032853841781616,0.9032853841781616,0.0,134.8473663330078,175.0,72333.1875,0.0,1999.3148193359373,1.0,278.556884765625,283.15509033203125,300.30096435546875,305.02838134765625,293.1499938964844,293.1499938964844,278.25,37980.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343655467033386,1.0,0.0,0.0,3.758055686950684,3.758080959320069,9.423661708751752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.978515625,0.0,1671.9976806640625,1895.4371337890625,0.0,2789.120849609375,0.9310140013694764,1.0,0.0,3.0,1.0,0.0
18009180,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8480690121650696,0.3883934915065765,0.3517329394817352,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8709702491760254,0.4219899475574493,0.4016594886779785,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8480893969535828,0.3884050250053406,0.2735905945301056,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8320227265357971,0.365324854850769,0.3486179709434509,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.710589587688446,0.2228608429431915,1.0181727409362793,284.9031066894531,284.95001220703125,300.8134460449219,297.29840087890625,298.7729797363281,297.21954345703125,284.90411376953125,1.0,0.5535582900047302,0.6414523720741272,0.6414523720741272,1.0,1.0,-2.8740503787994385,1.2377750873565674,1.6362754106521606,0.5896815657615662,0.8477815389633179,0.8477815389633179,0.0,151.67539978027344,163.0,72549.6015625,0.0,2092.9423828125,1.0,278.25787353515625,283.1332702636719,300.3016052246094,305.05352783203125,293.1499938964844,293.1499938964844,278.54998779296875,39788.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370498418807983,1.0,0.0,0.0,3.5567972660064697,3.55682110786438,8.441342060905299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1025390625,0.0,1459.5478515625,1895.4371337890625,0.0,2814.16455078125,0.8883768320083618,1.0,0.0,3.0,1.0,0.0
18009240,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8480690121650696,0.3883934915065765,0.3517329394817352,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8709702491760254,0.4219899475574493,0.4016594886779785,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8480893969535828,0.3884050250053406,0.2735905945301056,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8320227265357971,0.365324854850769,0.3486179709434509,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.710589587688446,0.2228608429431915,1.0181727409362793,284.9031066894531,284.95001220703125,300.8134460449219,297.29840087890625,298.7729797363281,297.21954345703125,284.90411376953125,1.0,0.5535582900047302,0.6414523720741272,0.6414523720741272,1.0,1.0,-2.8740503787994385,1.2377750873565674,1.6362754106521606,0.5896815657615662,0.8477815389633179,0.8477815389633179,0.0,151.67539978027344,163.0,72549.6015625,0.0,2092.9423828125,1.0,278.25787353515625,283.1332702636719,300.3016052246094,305.05352783203125,293.1499938964844,293.1499938964844,278.54998779296875,39788.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370498418807983,1.0,0.0,0.0,3.5567972660064697,3.55682110786438,8.441342060905299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1025390625,0.0,1459.5478515625,1895.4371337890625,0.0,2814.16455078125,0.8883768320083618,1.0,0.0,3.0,1.0,0.0
18009300,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8437115550041199,0.3889808356761932,0.3521471619606018,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8666388392448425,0.4230875372886657,0.4026412069797516,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8436853885650635,0.3888723254203796,0.2738655209541321,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8279573917388916,0.3659342229366302,0.3491629362106323,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7064560055732727,0.2229568660259246,1.0187455415725708,285.0229797363281,284.95001220703125,300.840087890625,297.3054504394531,298.7841186523437,297.22052001953125,285.0244140625,1.0,0.5556479096412659,0.640288770198822,0.640288770198822,1.0,1.0,-2.877401828765869,1.2384644746780396,1.6389374732971191,0.5895088911056519,0.9314911365509032,0.9314911365509032,0.0,155.2401580810547,163.0,71964.3984375,0.0,2116.04541015625,1.0,278.4994506835937,283.2623596191406,300.2701721191406,304.8547058105469,293.1499938964844,293.1499938964844,278.54998779296875,34331.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312926292419434,1.0,0.0,0.0,3.6086409091949454,3.608664274215698,8.689216315360682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.15625,0.0,1475.29736328125,1895.4371337890625,0.0,2760.482177734375,0.8968323469161987,1.0,0.0,3.0,1.0,0.0
18009360,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8434640169143677,0.3896586000919342,0.3527899086475372,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8666598796844482,0.4242737889289856,0.4037785232067108,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8433501720428467,0.3894399106502533,0.2742754518985748,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8277472853660583,0.3666335344314575,0.3498376905918121,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7059755325317383,0.2231352031230926,1.0195742845535278,285.00262451171875,284.95001220703125,300.8666076660156,297.3123779296875,298.7958984375,297.22265625,285.0011291503906,1.0,0.5565007925033569,0.6391451954841614,0.6391451954841614,1.0,1.0,-2.88184118270874,1.2396621704101562,1.642179012298584,0.5896021723747253,0.9392805695533752,0.9392805695533752,0.0,155.9595489501953,151.0,72211.953125,0.0,2127.055908203125,1.0,278.54229736328125,283.2398986816406,300.29327392578125,304.9403381347656,293.1499938964844,293.1499938964844,278.25,33563.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300447463989258,1.0,0.0,0.0,3.675318479537964,3.675342321395874,9.013287467496412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.833984375,0.0,1543.1588134765625,1895.4371337890625,0.0,2748.862060546875,0.909026026725769,1.0,0.0,3.0,1.0,0.0
18009420,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.847190260887146,0.3898671269416809,0.3531189560890198,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8715380430221558,0.4258502721786499,0.4053338766098022,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8470708131790161,0.3897022306919098,0.2745270729064941,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8315992951393127,0.3673329651355743,0.3505521714687347,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.709104597568512,0.2230737209320068,1.0192816257476809,284.91802978515625,284.95001220703125,300.919189453125,297.3256530761719,298.8140563964844,297.2184143066406,284.9188537597656,1.0,0.5551263093948364,0.6368580460548401,0.6368580460548401,1.0,1.0,-2.884923219680786,1.2393280267715454,1.6455953121185305,0.5884585976600647,0.8621653318405151,0.8621653318405151,0.0,153.4792938232422,139.0,72778.0234375,0.0,2120.05859375,1.0,278.2576904296875,283.13873291015625,300.3363952636719,305.099365234375,293.1499938964844,293.1499938964844,278.54998779296875,38203.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355271220207214,1.0,0.0,0.0,3.564253091812134,3.564276695251465,8.476769153276109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.109375,0.0,1455.943115234375,1895.4371337890625,0.0,2799.954833984375,0.8883301615715027,1.0,0.0,3.0,1.0,0.0
18009480,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.847190260887146,0.3898671269416809,0.3531189560890198,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8715380430221558,0.4258502721786499,0.4053338766098022,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8470708131790161,0.3897022306919098,0.2745270729064941,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8315992951393127,0.3673329651355743,0.3505521714687347,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.709104597568512,0.2230737209320068,1.0192816257476809,284.91802978515625,284.95001220703125,300.919189453125,297.3256530761719,298.8140563964844,297.2184143066406,284.9188537597656,1.0,0.5551263093948364,0.6368580460548401,0.6368580460548401,1.0,1.0,-2.884923219680786,1.2393280267715454,1.6455953121185305,0.5884585976600647,0.8621653318405151,0.8621653318405151,0.0,153.4792938232422,139.0,72778.0234375,0.0,2120.05859375,1.0,278.2576904296875,283.13873291015625,300.3363952636719,305.099365234375,293.1499938964844,293.1499938964844,278.54998779296875,38203.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355271220207214,1.0,0.0,0.0,3.564253091812134,3.564276695251465,8.476769153276109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.109375,0.0,1455.943115234375,1895.4371337890625,0.0,2799.954833984375,0.8883301615715027,1.0,0.0,3.0,1.0,0.0
18009540,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8577684164047241,0.3910734951496124,0.3536995649337768,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8837076425552368,0.42817023396492,0.4070459604263305,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.857566773891449,0.3907548487186432,0.2749024033546448,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8418180346488953,0.3686738908290863,0.3513666689395904,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7177208662033081,0.2234353125095367,1.019015192985535,285.00421142578125,284.95001220703125,300.9711608886719,297.3382568359375,298.8363647460937,297.2219543457031,285.00201416015625,1.0,0.551259458065033,0.6345708966255188,0.6345708966255188,1.0,1.0,-2.8887829780578613,1.2393407821655271,1.6494423151016235,0.5873275399208069,0.949759304523468,0.949759304523468,0.0,146.60391235351562,127.0,72436.796875,0.0,2092.7119140625,1.0,278.5426025390625,283.2330017089844,300.3243713378906,304.9890441894531,293.1499938964844,293.1499938964844,278.25,33176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297006487846375,1.0,0.0,0.0,3.6931557655334473,3.693179845809937,9.100988336285808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.09765625,0.0,1560.33740234375,1895.4371337890625,0.0,2745.658935546875,0.9126246571540833,1.0,0.0,3.0,1.0,0.0
18009600,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8577684164047241,0.3910734951496124,0.3536995649337768,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8837076425552368,0.42817023396492,0.4070459604263305,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.857566773891449,0.3907548487186432,0.2749024033546448,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8418180346488953,0.3686738908290863,0.3513666689395904,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7177208662033081,0.2234353125095367,1.019015192985535,285.00421142578125,284.95001220703125,300.9711608886719,297.3382568359375,298.8363647460937,297.2219543457031,285.00201416015625,1.0,0.551259458065033,0.6345708966255188,0.6345708966255188,1.0,1.0,-2.8887829780578613,1.2393407821655271,1.6494423151016235,0.5873275399208069,0.949759304523468,0.949759304523468,0.0,146.60391235351562,127.0,72436.796875,0.0,2092.7119140625,1.0,278.5426025390625,283.2330017089844,300.3243713378906,304.9890441894531,293.1499938964844,293.1499938964844,278.25,33176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297006487846375,1.0,0.0,0.0,3.6931557655334473,3.693179845809937,9.100988336285808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.09765625,0.0,1560.33740234375,1895.4371337890625,0.0,2745.658935546875,0.9126246571540833,1.0,0.0,3.0,1.0,0.0
18009660,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8721336126327515,0.3912531733512878,0.353770762681961,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.899940550327301,0.4297950267791748,0.4084044396877289,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8719602227210999,0.3910409808158874,0.2749926447868347,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8557695746421814,0.3694057464599609,0.3518716990947723,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7287119626998901,0.2234460711479187,1.0179240703582764,284.9122619628906,284.95001220703125,301.0224609375,297.3501281738281,298.8540344238281,297.2181701660156,284.9136657714844,1.0,0.5459089875221252,0.6323674321174622,0.6323674321174622,1.0,1.0,-2.8899121284484863,1.2380958795547483,1.6518161296844482,0.5857071876525879,0.8651068210601807,0.8651068210601807,0.0,137.91909790039062,115.0,72970.78125,0.0,2051.808349609375,1.0,278.2574462890625,283.126953125,300.3625183105469,305.1405944824219,293.1499938964844,293.1499938964844,278.54998779296875,38273.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354790806770325,1.0,0.0,0.0,3.581515073776245,3.581538915634156,8.559075581615616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.193359375,0.0,1474.99267578125,1895.4371337890625,0.0,2799.50732421875,0.8922871351242065,1.0,0.0,3.0,1.0,0.0
18009720,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8721336126327515,0.3912531733512878,0.353770762681961,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.899940550327301,0.4297950267791748,0.4084044396877289,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8719602227210999,0.3910409808158874,0.2749926447868347,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8557695746421814,0.3694057464599609,0.3518716990947723,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7287119626998901,0.2234460711479187,1.0179240703582764,284.9122619628906,284.95001220703125,301.0224609375,297.3501281738281,298.8540344238281,297.2181701660156,284.9136657714844,1.0,0.5459089875221252,0.6323674321174622,0.6323674321174622,1.0,1.0,-2.8899121284484863,1.2380958795547483,1.6518161296844482,0.5857071876525879,0.8651068210601807,0.8651068210601807,0.0,137.91909790039062,115.0,72970.78125,0.0,2051.808349609375,1.0,278.2574462890625,283.126953125,300.3625183105469,305.1405944824219,293.1499938964844,293.1499938964844,278.54998779296875,38273.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354790806770325,1.0,0.0,0.0,3.581515073776245,3.581538915634156,8.559075581615616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.193359375,0.0,1474.99267578125,1895.4371337890625,0.0,2799.50732421875,0.8922871351242065,1.0,0.0,3.0,1.0,0.0
18009780,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8928802013397217,0.3925094306468963,0.3542432188987732,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9241071343421936,0.4322247207164764,0.4100630581378937,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8926424980163574,0.3921746015548706,0.2753089070320129,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8758746981620789,0.3708238303661346,0.3526058793067932,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7440431714057922,0.2238886654376983,1.017337203025818,285.0021667480469,284.95001220703125,301.0730895996094,297.3612365722656,298.8761291503906,297.2225952148437,285.0000305175781,1.0,0.539745569229126,0.6301640272140503,0.6301640272140503,1.0,1.0,-2.893023729324341,1.2377578020095823,1.6552659273147583,0.584395170211792,0.9527679681777954,0.9527679681777954,0.0,127.46981048583984,103.0,72588.3203125,0.0,2005.4490966796875,1.0,278.5427551269531,283.2247619628906,300.3473815917969,305.0233459472656,293.1499938964844,293.1499938964844,278.25,33257.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296186327934265,1.0,0.0,0.0,3.707423448562622,3.7074475288391113,9.171442911792838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.8642578125,0.0,1577.15625,1895.4371337890625,0.0,2744.895751953125,0.9159036874771118,1.0,0.0,3.0,1.0,0.0
18009840,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8928802013397217,0.3925094306468963,0.3542432188987732,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9241071343421936,0.4322247207164764,0.4100630581378937,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8926424980163574,0.3921746015548706,0.2753089070320129,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8758746981620789,0.3708238303661346,0.3526058793067932,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7440431714057922,0.2238886654376983,1.017337203025818,285.0021667480469,284.95001220703125,301.0730895996094,297.3612365722656,298.8761291503906,297.2225952148437,285.0000305175781,1.0,0.539745569229126,0.6301640272140503,0.6301640272140503,1.0,1.0,-2.893023729324341,1.2377578020095823,1.6552659273147583,0.584395170211792,0.9527679681777954,0.9527679681777954,0.0,127.46981048583984,103.0,72588.3203125,0.0,2005.4490966796875,1.0,278.5427551269531,283.2247619628906,300.3473815917969,305.0233459472656,293.1499938964844,293.1499938964844,278.25,33257.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296186327934265,1.0,0.0,0.0,3.707423448562622,3.7074475288391113,9.171442911792838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.8642578125,0.0,1577.15625,1895.4371337890625,0.0,2744.895751953125,0.9159036874771118,1.0,0.0,3.0,1.0,0.0
18009900,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9052706956863404,0.3926827609539032,0.3544586300849914,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.939077615737915,0.4331355094909668,0.4108988046646118,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.905016541481018,0.3924115300178528,0.2754713296890259,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8880322575569153,0.3712731301784515,0.3529836535453796,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7534084916114807,0.2239656746387481,1.0171505212783811,284.8700561523437,284.95001220703125,301.09814453125,297.36651611328125,298.8851928710937,297.2217102050781,284.8677062988281,1.0,0.5365094542503357,0.6290623545646667,0.6290623545646667,1.0,1.0,-2.894717216491699,1.2376229763031006,1.6570942401885986,0.5838484764099121,0.8607040047645569,0.8607040047645569,0.0,122.01667785644533,103.0,73374.6328125,0.0,1981.323486328125,1.0,278.2965393066406,283.0784912109375,300.3939208984375,305.2497253417969,293.1499938964844,293.1499938964844,278.25,37717.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347057104110718,1.0,0.0,0.0,3.669743061065674,3.669767618179321,8.985962836050021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.685546875,0.0,1568.16259765625,1895.4371337890625,0.0,2792.29296875,0.9086351990699768,1.0,0.0,3.0,1.0,0.0
18009960,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9189463257789612,0.3927516341209411,0.3542945086956024,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9539326429367064,0.4339681267738342,0.4114527106285095,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.918743371963501,0.3925541639328003,0.2754045128822326,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9006310701370239,0.3716404438018799,0.353110522031784,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7632809281349182,0.2239753603935241,1.0162148475646973,284.9101257324219,284.95001220703125,301.1230163574219,297.37158203125,298.8935241699219,297.2197265625,284.9116516113281,1.0,0.5330689549446106,0.6279934048652649,0.6279934048652649,1.0,1.0,-2.894134283065796,1.236461520195007,1.657672882080078,0.5827433466911316,0.866675078868866,0.866675078868866,0.0,116.73218536376952,91.0,73110.1171875,0.0,1954.288818359375,1.0,278.25762939453125,283.1187744140625,300.3837890625,305.1723022460937,293.1499938964844,293.1499938964844,278.54998779296875,38345.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83533775806427,1.0,0.0,0.0,3.594336032867432,3.594359874725342,8.620463631814346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.87890625,0.0,1489.40087890625,1895.4371337890625,0.0,2798.188720703125,0.8951382040977478,1.0,0.0,3.0,1.0,0.0
18010020,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9568092226982116,0.3940727114677429,0.3547788262367248,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.987761914730072,0.4365252554416656,0.4131812453269958,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9565784335136414,0.3937846422195434,0.2757521569728851,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9377014636993408,0.3731462657451629,0.3538788855075836,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7907641530036926,0.2244834154844284,1.0157074928283691,285.00274658203125,284.95001220703125,301.1722106933594,297.381103515625,298.9153747558594,297.2249755859375,285.0006408691406,1.0,0.52613365650177,0.625855565071106,0.625855565071106,1.0,1.0,-2.8975186347961426,1.2362308502197266,1.661287784576416,0.5814989805221558,0.9558777809143066,0.9558777809143066,0.0,105.10310363769533,109.0,72715.5703125,0.0,1902.3646240234373,1.0,278.5428466796875,283.2190246582031,300.3672790527344,305.05230712890625,293.1499938964844,293.1499938964844,278.25,33285.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294907212257385,1.0,0.0,0.0,3.718533515930176,3.718557596206665,9.226493489222776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1181640625,0.0,1590.071044921875,1895.4371337890625,0.0,2743.705078125,0.9184355735778807,1.0,0.0,3.0,1.0,0.0
18010080,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9568092226982116,0.3940727114677429,0.3547788262367248,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.987761914730072,0.4365252554416656,0.4131812453269958,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9565784335136414,0.3937846422195434,0.2757521569728851,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9377014636993408,0.3731462657451629,0.3538788855075836,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7907641530036926,0.2244834154844284,1.0157074928283691,285.00274658203125,284.95001220703125,301.1722106933594,297.381103515625,298.9153747558594,297.2249755859375,285.0006408691406,1.0,0.52613365650177,0.625855565071106,0.625855565071106,1.0,1.0,-2.8975186347961426,1.2362308502197266,1.661287784576416,0.5814989805221558,0.9558777809143066,0.9558777809143066,0.0,105.10310363769533,109.0,72715.5703125,0.0,1902.3646240234373,1.0,278.5428466796875,283.2190246582031,300.3672790527344,305.05230712890625,293.1499938964844,293.1499938964844,278.25,33285.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294907212257385,1.0,0.0,0.0,3.718533515930176,3.718557596206665,9.226493489222776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1181640625,0.0,1590.071044921875,1895.4371337890625,0.0,2743.705078125,0.9184355735778807,1.0,0.0,3.0,1.0,0.0
18010140,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9555139541625975,0.3943223655223846,0.3552834689617157,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.987615168094635,0.438356876373291,0.4151161611080169,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.955386519432068,0.3942185342311859,0.2762287855148315,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9368521571159364,0.3740129768848419,0.3548930883407593,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7896658778190613,0.224593311548233,1.0168898105621338,284.9122009277344,284.95001220703125,301.2206115722656,297.3897705078125,298.9323425292969,297.22235107421875,284.9139099121094,1.0,0.5281682014465332,0.623717725276947,0.623717725276947,1.0,1.0,-2.9036636352539062,1.2372190952301023,1.6664445400238037,0.5809600353240967,0.8715161681175232,0.8715161681175232,0.0,105.8559799194336,127.0,73349.2109375,0.0,1916.0435791015625,1.0,278.2572631835937,283.1127014160156,300.4027404785156,305.20489501953125,293.1499938964844,293.1499938964844,278.54998779296875,38218.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353471755981445,1.0,0.0,0.0,3.6102025508880615,3.610226392745972,8.696738404978532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.21875,0.0,1505.762451171875,1895.4371337890625,0.0,2798.2763671875,0.8986200094223022,1.0,0.0,3.0,1.0,0.0
18010200,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9555139541625975,0.3943223655223846,0.3552834689617157,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.987615168094635,0.438356876373291,0.4151161611080169,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.955386519432068,0.3942185342311859,0.2762287855148315,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9368521571159364,0.3740129768848419,0.3548930883407593,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7896658778190613,0.224593311548233,1.0168898105621338,284.9122009277344,284.95001220703125,301.2206115722656,297.3897705078125,298.9323425292969,297.22235107421875,284.9139099121094,1.0,0.5281682014465332,0.623717725276947,0.623717725276947,1.0,1.0,-2.9036636352539062,1.2372190952301023,1.6664445400238037,0.5809600353240967,0.8715161681175232,0.8715161681175232,0.0,105.8559799194336,127.0,73349.2109375,0.0,1916.0435791015625,1.0,278.2572631835937,283.1127014160156,300.4027404785156,305.20489501953125,293.1499938964844,293.1499938964844,278.54998779296875,38218.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353471755981445,1.0,0.0,0.0,3.6102025508880615,3.610226392745972,8.696738404978532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.21875,0.0,1505.762451171875,1895.4371337890625,0.0,2798.2763671875,0.8986200094223022,1.0,0.0,3.0,1.0,0.0
18010260,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9323539137840272,0.3955384790897369,0.3564145863056183,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.969251811504364,0.4409235417842865,0.4176271855831146,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9322372674942015,0.3954084813594818,0.2771220803260803,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9138787388801576,0.375481516122818,0.3564024865627289,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7721994519233704,0.2250137031078338,1.0197073221206665,285.0104064941406,284.95001220703125,301.2682189941406,297.3975830078125,298.9532470703125,297.2269592285156,285.0084533691406,1.0,0.5348312258720398,0.6215619444847107,0.6215619444847107,1.0,1.0,-2.9143075942993164,1.240232229232788,1.6740753650665283,0.5813515186309814,0.9676324725151062,0.9676324725151062,0.0,113.70155334472656,145.0,73094.0546875,0.0,1972.3753662109373,1.0,278.54296875,283.2158508300781,300.3857116699219,305.0928955078125,293.1499938964844,293.1499938964844,278.25,33084.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298875689506531,1.0,0.0,0.0,3.740616798400879,3.7406411170959473,9.336405355497844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.8408203125,0.0,1613.981689453125,1895.4371337890625,0.0,2747.399169921875,0.923317015171051,1.0,0.0,3.0,1.0,0.0
18010320,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9323539137840272,0.3955384790897369,0.3564145863056183,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.969251811504364,0.4409235417842865,0.4176271855831146,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9322372674942015,0.3954084813594818,0.2771220803260803,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9138787388801576,0.375481516122818,0.3564024865627289,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7721994519233704,0.2250137031078338,1.0197073221206665,285.0104064941406,284.95001220703125,301.2682189941406,297.3975830078125,298.9532470703125,297.2269592285156,285.0084533691406,1.0,0.5348312258720398,0.6215619444847107,0.6215619444847107,1.0,1.0,-2.9143075942993164,1.240232229232788,1.6740753650665283,0.5813515186309814,0.9676324725151062,0.9676324725151062,0.0,113.70155334472656,145.0,73094.0546875,0.0,1972.3753662109373,1.0,278.54296875,283.2158508300781,300.3857116699219,305.0928955078125,293.1499938964844,293.1499938964844,278.25,33084.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298875689506531,1.0,0.0,0.0,3.740616798400879,3.7406411170959473,9.336405355497844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.8408203125,0.0,1613.981689453125,1895.4371337890625,0.0,2747.399169921875,0.923317015171051,1.0,0.0,3.0,1.0,0.0
18010380,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.900304913520813,0.3955661654472351,0.3571881055831909,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.938450813293457,0.4426579177379608,0.419960618019104,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.900355875492096,0.3956962525844574,0.277858704328537,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8849759101867676,0.3762089610099792,0.3577737212181091,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7489479780197144,0.2249284982681274,1.0223251581192017,284.91094970703125,284.95001220703125,301.31500244140625,297.4045104980469,298.968505859375,297.2227478027344,284.91290283203125,1.0,0.5441201329231262,0.6194061040878296,0.6194061040878296,1.0,1.0,-2.9237284660339355,1.2426090240478516,1.681119441986084,0.5815786719322205,0.8796908259391785,0.8796908259391785,0.0,126.32938385009766,163.0,73855.046875,0.0,2050.90185546875,1.0,278.25701904296875,283.09912109375,300.420166015625,305.2557067871094,293.1499938964844,293.1499938964844,278.54998779296875,38066.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362979888916016,1.0,0.0,0.0,3.644810676574707,3.644834995269776,8.864275287123746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.37109375,0.0,1542.841552734375,1895.4371337890625,0.0,2807.147705078125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
18010440,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.900304913520813,0.3955661654472351,0.3571881055831909,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.938450813293457,0.4426579177379608,0.419960618019104,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.900355875492096,0.3956962525844574,0.277858704328537,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8849759101867676,0.3762089610099792,0.3577737212181091,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7489479780197144,0.2249284982681274,1.0223251581192017,284.91094970703125,284.95001220703125,301.31500244140625,297.4045104980469,298.968505859375,297.2227478027344,284.91290283203125,1.0,0.5441201329231262,0.6194061040878296,0.6194061040878296,1.0,1.0,-2.9237284660339355,1.2426090240478516,1.681119441986084,0.5815786719322205,0.8796908259391785,0.8796908259391785,0.0,126.32938385009766,163.0,73855.046875,0.0,2050.90185546875,1.0,278.25701904296875,283.09912109375,300.420166015625,305.2557067871094,293.1499938964844,293.1499938964844,278.54998779296875,38066.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362979888916016,1.0,0.0,0.0,3.644810676574707,3.644834995269776,8.864275287123746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.37109375,0.0,1542.841552734375,1895.4371337890625,0.0,2807.147705078125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
18010500,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8859723806381226,0.3960166871547699,0.3576018810272217,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9221685528755188,0.4438441693782806,0.4211558997631073,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8860851526260376,0.3961667418479919,0.278238296508789,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8712732195854187,0.3768275678157806,0.3584679067134857,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7380154728889465,0.2250063121318817,1.023548603057861,285.0306091308594,284.95001220703125,301.33807373046875,297.4076538085937,298.9778137207031,297.2237854003906,285.0330505371094,1.0,0.549309253692627,0.6183282136917114,0.6183282136917114,1.0,1.0,-2.928418159484864,1.2437855005264282,1.6846327781677246,0.5815860629081726,0.9659453630447388,0.9659453630447388,0.0,133.59983825683594,163.0,73262.0234375,0.0,2095.099609375,1.0,278.502197265625,283.2285461425781,300.3839111328125,305.05596923828125,293.1499938964844,293.1499938964844,278.54998779296875,33740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316891193389893,1.0,0.0,0.0,3.700886011123657,3.7009100914001465,9.139126291302092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.8212890625,0.0,1573.3775634765625,1895.4371337890625,0.0,2764.17529296875,0.9167817831039428,1.0,0.0,3.0,1.0,0.0
18010560,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8733988404273987,0.396605908870697,0.3583928644657135,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9080571532249452,0.4451501965522766,0.4226534962654114,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8735085725784302,0.396766722202301,0.2788537740707397,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8592960238456726,0.3775544166564941,0.3594217896461487,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.728429913520813,0.2251549661159515,1.025510311126709,285.0138854980469,284.95001220703125,301.36090087890625,297.4105224609375,298.98779296875,297.2262268066406,285.01202392578125,1.0,0.5548615455627441,0.6171582937240601,0.6171582937240601,1.0,1.0,-2.9354114532470703,1.2459192276000977,1.6894923448562622,0.5820785164833069,0.9798055291175842,0.9798055291175842,0.0,141.0499725341797,181.0,73585.2109375,0.0,2144.2802734375,1.0,278.5430603027344,283.20672607421875,300.4000244140625,305.1399841308594,293.1499938964844,293.1499938964844,278.25,33065.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311428427696228,1.0,0.0,0.0,3.77318286895752,3.773207426071167,9.499679549662688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.44140625,0.0,1651.88525390625,1895.4371337890625,0.0,2759.087158203125,0.9307792782783508,1.0,0.0,3.0,1.0,0.0
18010620,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8490434885025024,0.3964813947677612,0.3591869175434112,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8826493620872498,0.4468204081058502,0.4250909984111786,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8493114709854126,0.3969551026821136,0.2796419262886047,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8364748358726501,0.3781740367412567,0.3608540892601013,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.708708643913269,0.2248968183994293,1.02810537815094,284.9073181152344,284.95001220703125,301.4059143066406,297.41558837890625,299.0013732910156,297.2211608886719,284.9094543457031,1.0,0.5663049817085266,0.6148184537887573,0.6148184537887573,1.0,1.0,-2.945091485977173,1.2481391429901123,1.69695246219635,0.5821343660354614,0.8869507312774658,0.8869507312774658,0.0,157.73876953125,169.0,74373.6953125,0.0,2244.757080078125,1.0,278.2567749023437,283.0827941894531,300.4319763183594,305.3028259277344,293.1499938964844,293.1499938964844,278.54998779296875,38078.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376787304878235,1.0,0.0,0.0,3.682280778884888,3.682305335998535,9.047468552125792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.7666015625,0.0,1585.0728759765625,1895.4371337890625,0.0,2820.03564453125,0.91441148519516,1.0,0.0,3.0,1.0,0.0
