time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010680,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8490434885025024,0.3964813947677612,0.3591869175434112,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8826493620872498,0.4468204081058502,0.4250909984111786,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8493114709854126,0.3969551026821136,0.2796419262886047,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8364748358726501,0.3781740367412567,0.3608540892601013,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.708708643913269,0.2248968183994293,1.02810537815094,284.9073181152344,284.95001220703125,301.4059143066406,297.41558837890625,299.0013732910156,297.2211608886719,284.9094543457031,1.0,0.5663049817085266,0.6148184537887573,0.6148184537887573,1.0,1.0,-2.945091485977173,1.2481391429901123,1.69695246219635,0.5821343660354614,0.8869507312774658,0.8869507312774658,0.0,157.73876953125,169.0,74373.6953125,0.0,2244.757080078125,1.0,278.2567749023437,283.0827941894531,300.4319763183594,305.3028259277344,293.1499938964844,293.1499938964844,278.54998779296875,38078.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376787304878235,1.0,0.0,0.0,3.682280778884888,3.682305335998535,9.047468552125792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.7666015625,0.0,1585.0728759765625,1895.4371337890625,0.0,2820.03564453125,0.91441148519516,1.0,0.0,3.0,1.0,0.0
18010740,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8441216945648193,0.3974654674530029,0.3599260151386261,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8781792521476746,0.449320912361145,0.4273638129234314,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8444676399230957,0.3980031013488769,0.2803034782409668,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.83205646276474,0.3794787526130676,0.3620377779006958,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7038474082946777,0.225016176700592,1.028794527053833,285.011474609375,284.95001220703125,301.45001220703125,297.419677734375,299.0193176269531,297.2247314453125,285.00933837890625,1.0,0.5691388249397278,0.6124786138534546,0.6124786138534546,1.0,1.0,-2.951757431030273,1.2489409446716309,1.702816367149353,0.5813570618629456,0.9865517616271972,0.9865517616271972,0.0,162.1721649169922,157.0,73955.7890625,0.0,2278.795654296875,1.0,278.5434875488281,283.1932373046875,300.40887451171875,305.17694091796875,293.1499938964844,293.1499938964844,278.25,33244.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324699997901917,1.0,0.0,0.0,3.803698301315308,3.803723335266113,9.653957704358618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.173828125,0.0,1689.4970703125,1895.4371337890625,0.0,2771.45068359375,0.9376822710037231,1.0,0.0,3.0,1.0,0.0
18010800,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8441216945648193,0.3974654674530029,0.3599260151386261,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8781792521476746,0.449320912361145,0.4273638129234314,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8444676399230957,0.3980031013488769,0.2803034782409668,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.83205646276474,0.3794787526130676,0.3620377779006958,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7038474082946777,0.225016176700592,1.028794527053833,285.011474609375,284.95001220703125,301.45001220703125,297.419677734375,299.0193176269531,297.2247314453125,285.00933837890625,1.0,0.5691388249397278,0.6124786138534546,0.6124786138534546,1.0,1.0,-2.951757431030273,1.2489409446716309,1.702816367149353,0.5813570618629456,0.9865517616271972,0.9865517616271972,0.0,162.1721649169922,157.0,73955.7890625,0.0,2278.795654296875,1.0,278.5434875488281,283.1932373046875,300.40887451171875,305.17694091796875,293.1499938964844,293.1499938964844,278.25,33244.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324699997901917,1.0,0.0,0.0,3.803698301315308,3.803723335266113,9.653957704358618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.173828125,0.0,1689.4970703125,1895.4371337890625,0.0,2771.45068359375,0.9376822710037231,1.0,0.0,3.0,1.0,0.0
18010860,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8475987315177917,0.3974193632602691,0.3600547313690185,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8831755518913269,0.4510995149612427,0.4291346967220306,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8481269478797913,0.3982857167720794,0.2805874049663543,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8358350992202759,0.3801655769348144,0.3627627789974212,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7067212462425232,0.2247833609580993,1.0278117656707764,284.9005432128906,284.95001220703125,301.493408203125,297.4230041503906,299.0322265625,297.2207946777344,284.9027099609375,1.0,0.5676826238632202,0.6101296544075012,0.6101296544075012,1.0,1.0,-2.9540810585021973,1.247685790061951,1.706395387649536,0.5796151757240295,0.8873159289360046,0.8873159289360046,0.0,159.6566925048828,145.0,74564.2109375,0.0,2270.236083984375,1.0,278.256591796875,283.0682373046875,300.4375,305.3251342773437,293.1499938964844,293.1499938964844,278.54998779296875,38404.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386147022247314,1.0,0.0,0.0,3.702469110488892,3.702493906021118,9.14694680886896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.306640625,0.0,1610.580810546875,1895.4371337890625,0.0,2828.77490234375,0.9191066026687622,1.0,0.0,3.0,1.0,0.0
18010920,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8475987315177917,0.3974193632602691,0.3600547313690185,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8831755518913269,0.4510995149612427,0.4291346967220306,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8481269478797913,0.3982857167720794,0.2805874049663543,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8358350992202759,0.3801655769348144,0.3627627789974212,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7067212462425232,0.2247833609580993,1.0278117656707764,284.9005432128906,284.95001220703125,301.493408203125,297.4230041503906,299.0322265625,297.2207946777344,284.9027099609375,1.0,0.5676826238632202,0.6101296544075012,0.6101296544075012,1.0,1.0,-2.9540810585021973,1.247685790061951,1.706395387649536,0.5796151757240295,0.8873159289360046,0.8873159289360046,0.0,159.6566925048828,145.0,74564.2109375,0.0,2270.236083984375,1.0,278.256591796875,283.0682373046875,300.4375,305.3251342773437,293.1499938964844,293.1499938964844,278.54998779296875,38404.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386147022247314,1.0,0.0,0.0,3.702469110488892,3.702493906021118,9.14694680886896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.306640625,0.0,1610.580810546875,1895.4371337890625,0.0,2828.77490234375,0.9191066026687622,1.0,0.0,3.0,1.0,0.0
18010980,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8579187393188477,0.3985934853553772,0.3605220317840576,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.895583987236023,0.4538196325302124,0.4311457872390747,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8585593104362488,0.3995347321033478,0.2810444235801697,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8460460305213928,0.3816434741020202,0.3636429011821747,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7152121067047119,0.2250442504882812,1.026914358139038,285.00830078125,284.95001220703125,301.536376953125,297.42584228515625,299.050537109375,297.2265319824219,285.00634765625,1.0,0.5637881755828857,0.6077806949615479,0.6077806949615479,1.0,1.0,-2.957581281661988,1.246955394744873,1.7106260061264038,0.5779154300689697,0.986164391040802,0.986164391040802,0.0,152.6380615234375,133.0,74030.53125,0.0,2241.033935546875,1.0,278.5435791015625,283.1839599609375,300.4127502441406,305.1872863769531,293.1499938964844,293.1499938964844,278.25,33460.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832910418510437,1.0,0.0,0.0,3.815029621124268,3.815054893493652,9.71156282503216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.0673828125,0.0,1704.77734375,1895.4371337890625,0.0,2775.554931640625,0.9403904676437378,1.0,0.0,3.0,1.0,0.0
18011040,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8579187393188477,0.3985934853553772,0.3605220317840576,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.895583987236023,0.4538196325302124,0.4311457872390747,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8585593104362488,0.3995347321033478,0.2810444235801697,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8460460305213928,0.3816434741020202,0.3636429011821747,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7152121067047119,0.2250442504882812,1.026914358139038,285.00830078125,284.95001220703125,301.536376953125,297.42584228515625,299.050537109375,297.2265319824219,285.00634765625,1.0,0.5637881755828857,0.6077806949615479,0.6077806949615479,1.0,1.0,-2.957581281661988,1.246955394744873,1.7106260061264038,0.5779154300689697,0.986164391040802,0.986164391040802,0.0,152.6380615234375,133.0,74030.53125,0.0,2241.033935546875,1.0,278.5435791015625,283.1839599609375,300.4127502441406,305.1872863769531,293.1499938964844,293.1499938964844,278.25,33460.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832910418510437,1.0,0.0,0.0,3.815029621124268,3.815054893493652,9.71156282503216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.0673828125,0.0,1704.77734375,1895.4371337890625,0.0,2775.554931640625,0.9403904676437378,1.0,0.0,3.0,1.0,0.0
18011100,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8649221658706665,0.3987374007701874,0.3607639968395233,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9037279486656188,0.4548784792423248,0.4321763515472412,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8656408190727234,0.3998443782329559,0.2812950313091278,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8529384136199951,0.3821340203285217,0.3641094267368316,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7206368446350098,0.2250492125749588,1.0266042947769165,284.8686218261719,284.95001220703125,301.5577087402344,297.42706298828125,299.0577087402344,297.22625732421875,284.86505126953125,1.0,0.5613356232643127,0.6066062450408936,0.6066062450408936,1.0,1.0,-2.9596056938171387,1.246684432029724,1.712921380996704,0.5772015452384949,0.8900959491729736,0.8900959491729736,0.0,148.24818420410156,133.0,74918.53125,0.0,2222.43505859375,1.0,278.2940673828125,283.02734375,300.4547119140625,305.4138488769531,293.1499938964844,293.1499938964844,278.25,37314.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379916548728943,1.0,0.0,0.0,3.787445068359375,3.787470579147339,9.57163138082251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.6376953125,0.0,1701.73095703125,1895.4371337890625,0.0,2822.95703125,0.93493914604187,1.0,0.0,3.0,1.0,0.0
18011160,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8720260858535767,0.3987198173999786,0.3605760633945465,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9124932885169984,0.4558195769786834,0.4328788220882416,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8729027509689331,0.4000153839588165,0.2812854945659637,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8600634336471558,0.3825081586837768,0.3642888963222503,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.726007342338562,0.224968820810318,1.025456786155701,284.8998413085937,284.95001220703125,301.57891845703125,297.4281616210937,299.0639343261719,297.2243347167969,284.902099609375,1.0,0.5585072636604309,0.6055158972740173,0.6055158972740173,1.0,1.0,-2.9590511322021484,1.245316982269287,1.7137340307235718,0.5759207010269165,0.8874648809432983,0.8874648809432983,0.0,143.78857421875,121.0,74599.9765625,0.0,2198.960693359375,1.0,278.2567443847656,283.06170654296875,300.4411926269531,305.33184814453125,293.1499938964844,293.1499938964844,278.54998779296875,38522.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387416005134583,1.0,0.0,0.0,3.709283351898194,3.709308385848999,9.18064699817478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.6240234375,0.0,1619.3077392578125,1895.4371337890625,0.0,2829.96044921875,0.9206766486167908,1.0,0.0,3.0,1.0,0.0
18011220,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.892235279083252,0.4000219404697418,0.3610344231128692,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9377800226211548,0.4587422609329223,0.4349447786808014,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8932768106460571,0.4014314413070678,0.2817603945732116,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.880031406879425,0.3841415047645569,0.3651807308197021,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7407697439193726,0.2253646999597549,1.0245271921157837,285.0093994140625,284.95001220703125,301.6210327148437,297.429931640625,299.0827331542969,297.2314453125,285.0074768066406,1.0,0.5524711012840271,0.6033352613449097,0.6033352613449097,1.0,1.0,-2.9626026153564453,1.244710087776184,1.7178925275802612,0.5742735862731934,0.9878125786781312,0.9878125786781312,0.0,133.19580078125,109.0,74061.265625,0.0,2151.64990234375,1.0,278.54364013671875,283.1790771484375,300.4163818359375,305.19305419921875,293.1499938964844,293.1499938964844,278.25,33488.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329548239707947,1.0,0.0,0.0,3.820610046386719,3.820635318756104,9.73999476627796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.693359375,0.0,1711.7222900390625,1895.4371337890625,0.0,2775.968994140625,0.9416772723197936,1.0,0.0,3.0,1.0,0.0
18011280,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.892235279083252,0.4000219404697418,0.3610344231128692,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9377800226211548,0.4587422609329223,0.4349447786808014,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8932768106460571,0.4014314413070678,0.2817603945732116,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.880031406879425,0.3841415047645569,0.3651807308197021,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7407697439193726,0.2253646999597549,1.0245271921157837,285.0093994140625,284.95001220703125,301.6210327148437,297.429931640625,299.0827331542969,297.2314453125,285.0074768066406,1.0,0.5524711012840271,0.6033352613449097,0.6033352613449097,1.0,1.0,-2.9626026153564453,1.244710087776184,1.7178925275802612,0.5742735862731934,0.9878125786781312,0.9878125786781312,0.0,133.19580078125,109.0,74061.265625,0.0,2151.64990234375,1.0,278.54364013671875,283.1790771484375,300.4163818359375,305.19305419921875,293.1499938964844,293.1499938964844,278.25,33488.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329548239707947,1.0,0.0,0.0,3.820610046386719,3.820635318756104,9.73999476627796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.693359375,0.0,1711.7222900390625,1895.4371337890625,0.0,2775.968994140625,0.9416772723197936,1.0,0.0,3.0,1.0,0.0
18011340,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.917297065258026,0.4002268016338348,0.3610952496528625,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9659883975982666,0.4609021544456482,0.4367594718933105,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9187853336334229,0.4020376801490783,0.2820382118225097,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9043083190917968,0.3851247727870941,0.3658685982227325,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7590541243553162,0.2253933697938919,1.0231986045837402,284.90045166015625,284.95001220703125,301.6627197265625,297.43121337890625,299.0961303710937,297.22998046875,284.90264892578125,1.0,0.5459874868392944,0.601154625415802,0.601154625415802,1.0,1.0,-2.964428186416626,1.243260145187378,1.721168041229248,0.5723268985748291,0.8893136978149414,0.8893136978149414,0.0,122.3587417602539,97.0,74649.0859375,0.0,2100.02001953125,1.0,278.2565002441406,283.05596923828125,300.4443359375,305.337890625,293.1499938964844,293.1499938964844,278.54998779296875,38493.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388192057609558,1.0,0.0,0.0,3.71599006652832,3.716015338897705,9.213876523972432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.5654296875,0.0,1626.824462890625,1895.4371337890625,0.0,2830.685302734375,0.9221950173377992,1.0,0.0,3.0,1.0,0.0
18011400,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.917297065258026,0.4002268016338348,0.3610952496528625,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9659883975982666,0.4609021544456482,0.4367594718933105,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9187853336334229,0.4020376801490783,0.2820382118225097,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9043083190917968,0.3851247727870941,0.3658685982227325,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7590541243553162,0.2253933697938919,1.0231986045837402,284.90045166015625,284.95001220703125,301.6627197265625,297.43121337890625,299.0961303710937,297.22998046875,284.90264892578125,1.0,0.5459874868392944,0.601154625415802,0.601154625415802,1.0,1.0,-2.964428186416626,1.243260145187378,1.721168041229248,0.5723268985748291,0.8893136978149414,0.8893136978149414,0.0,122.3587417602539,97.0,74649.0859375,0.0,2100.02001953125,1.0,278.2565002441406,283.05596923828125,300.4443359375,305.337890625,293.1499938964844,293.1499938964844,278.54998779296875,38493.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388192057609558,1.0,0.0,0.0,3.71599006652832,3.716015338897705,9.213876523972432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.5654296875,0.0,1626.824462890625,1895.4371337890625,0.0,2830.685302734375,0.9221950173377992,1.0,0.0,3.0,1.0,0.0
18011460,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9344614148139954,0.4008505344390869,0.3611410558223724,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.98125958442688,0.462425023317337,0.43772092461586,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9361259341239928,0.402750551700592,0.282182902097702,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.920852541923523,0.3859590888023376,0.3662222325801849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7709737420082092,0.2255895137786865,1.0224034786224363,285.0268249511719,284.95001220703125,301.6842041015625,297.4316711425781,299.1053466796875,297.2331237792969,285.02850341796875,1.0,0.5424558520317078,0.6000438332557678,0.6000438332557678,1.0,1.0,-2.965275764465332,1.2424873113632202,1.7227885723114014,0.571185827255249,0.9785887598991394,0.9785887598991394,0.0,116.47118377685548,97.0,73911.359375,0.0,2071.704833984375,1.0,278.50714111328125,283.1932067871094,300.4049987792969,305.1266174316406,293.1499938964844,293.1499938964844,278.54998779296875,34061.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337984681129456,1.0,0.0,0.0,3.7664482593536377,3.766473054885864,9.46579916671908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.3857421875,0.0,1651.656494140625,1895.4371337890625,0.0,2783.8330078125,0.9315958023071288,1.0,0.0,3.0,1.0,0.0
18011520,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9536665081977844,0.401583731174469,0.3615627288818359,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9960967898368835,0.4639700651168823,0.4389185011386871,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9553011059761048,0.4035585522651672,0.2825546860694885,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9405063390731812,0.3868577778339386,0.3668121099472046,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7849559187889099,0.225867822766304,1.02243173122406,285.0106811523437,284.95001220703125,301.7039489746094,297.4319763183594,299.1147766113281,297.2376403808594,285.0087585449219,1.0,0.5392657518386841,0.5990184545516968,0.5990184545516968,1.0,1.0,-2.9684102535247803,1.242827296257019,1.7255828380584717,0.570694088935852,0.9906294345855712,0.9906294345855712,0.0,110.65130615234376,115.0,74110.0390625,0.0,2047.5872802734373,1.0,278.5436706542969,283.174072265625,300.4186096191406,305.1985778808594,293.1499938964844,293.1499938964844,278.25,33480.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330726027488708,1.0,0.0,0.0,3.827327489852905,3.82735276222229,9.774274758456158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.3251953125,0.0,1719.7794189453125,1895.4371337890625,0.0,2777.066650390625,0.9431961178779602,1.0,0.0,3.0,1.0,0.0
18011580,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9522010684013368,0.4017802774906158,0.3620700538158417,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9960525631904602,0.4662493467330932,0.4413188099861145,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9541724920272828,0.4042190313339233,0.283219575881958,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9396639466285706,0.3878948986530304,0.3680213987827301,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7837204337120056,0.2259289473295211,1.0234854221343994,284.90313720703125,284.95001220703125,301.7447204589844,297.43218994140625,299.1278686523437,297.2361145019531,284.90545654296875,1.0,0.5414659380912781,0.5968823432922363,0.5968823432922363,1.0,1.0,-2.975421905517578,1.2437156438827517,1.7317062616348269,0.5697940587997437,0.8942483067512512,0.8942483067512512,0.0,111.51551818847656,133.0,74819.6328125,0.0,2063.903076171875,1.0,278.2564392089844,283.05047607421875,300.4461669921875,305.3483581542969,293.1499938964844,293.1499938964844,278.54998779296875,38318.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390824198722839,1.0,0.0,0.0,3.728715896606445,3.72874116897583,9.277092090087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6796875,0.0,1640.242431640625,1895.4371337890625,0.0,2833.1435546875,0.924932062625885,1.0,0.0,3.0,1.0,0.0
18011640,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9522010684013368,0.4017802774906158,0.3620700538158417,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9960525631904602,0.4662493467330932,0.4413188099861145,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9541724920272828,0.4042190313339233,0.283219575881958,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9396639466285706,0.3878948986530304,0.3680213987827301,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7837204337120056,0.2259289473295211,1.0234854221343994,284.90313720703125,284.95001220703125,301.7447204589844,297.43218994140625,299.1278686523437,297.2361145019531,284.90545654296875,1.0,0.5414659380912781,0.5968823432922363,0.5968823432922363,1.0,1.0,-2.975421905517578,1.2437156438827517,1.7317062616348269,0.5697940587997437,0.8942483067512512,0.8942483067512512,0.0,111.51551818847656,133.0,74819.6328125,0.0,2063.903076171875,1.0,278.2564392089844,283.05047607421875,300.4461669921875,305.3483581542969,293.1499938964844,293.1499938964844,278.54998779296875,38318.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390824198722839,1.0,0.0,0.0,3.728715896606445,3.72874116897583,9.277092090087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6796875,0.0,1640.242431640625,1895.4371337890625,0.0,2833.1435546875,0.924932062625885,1.0,0.0,3.0,1.0,0.0
18011700,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9418967366218568,0.4023160338401794,0.3624072968959808,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.989092230796814,0.4677093029022217,0.4426056146621704,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9440988302230836,0.4048820734024048,0.2836143672466278,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9294577240943908,0.388679951429367,0.3687118291854858,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.775944173336029,0.2260853350162506,1.0243349075317385,285.0304260253906,284.95001220703125,301.76495361328125,297.4320983886719,299.13629150390625,297.2385559082031,285.0333251953125,1.0,0.5443519949913025,0.5958142280578613,0.5958142280578613,1.0,1.0,-2.97969651222229,1.2445039749145508,1.7351924180984497,0.5694221258163452,0.984362542629242,0.984362542629242,0.0,115.01111602783205,133.0,74130.3828125,0.0,2088.972900390625,1.0,278.5040588378906,283.1885681152344,300.4071655273437,305.13897705078125,293.1499938964844,293.1499938964844,278.54998779296875,34082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83437180519104,1.0,0.0,0.0,3.7774579524993896,3.7774829864501953,9.521219794805802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3955078125,0.0,1664.797607421875,1895.4371337890625,0.0,2789.179443359375,0.9341824650764464,1.0,0.0,3.0,1.0,0.0
18011760,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9296783208847046,0.4030063450336456,0.3631737232208252,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9801012873649596,0.4693095684051513,0.4442570209503174,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9320009350776672,0.4056916236877441,0.2842854559421539,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9175450801849364,0.3895871043205261,0.3697149455547333,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.767055869102478,0.226320743560791,1.0261213779449463,285.0193176269531,284.95001220703125,301.7850646972656,297.431884765625,299.1455993652344,297.2426147460937,285.0177307128906,1.0,0.5482081174850464,0.5946994423866272,0.5946994423866272,1.0,1.0,-2.986759901046753,1.2464860677719116,1.7402738332748413,0.5696598887443542,1.0,1.0,0.0,119.53929138183594,151.0,74418.0546875,0.0,2124.188720703125,1.0,278.5436096191406,283.1721496582031,300.42041015625,305.21746826171875,293.1499938964844,293.1499938964844,278.25,33322.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337404131889343,1.0,0.0,0.0,3.844585418701172,3.8446106910705566,9.86261966318125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.306640625,0.0,1739.5196533203125,1895.4371337890625,0.0,2783.292236328125,0.9470993876457214,1.0,0.0,3.0,1.0,0.0
18011820,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8991180658340454,0.4029625654220581,0.3639321625232696,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9525994658470154,0.4714575111865997,0.447021484375,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9014583230018616,0.4062021672725677,0.2852075695991516,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8893839716911316,0.3904833197593689,0.3712802529335022,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7450627684593201,0.2261955440044403,1.028651475906372,284.9029235839844,284.95001220703125,301.824951171875,297.4310607910156,299.1568908691406,297.2389831542969,284.9049377441406,1.0,0.5575082302093506,0.5924698114395142,0.5924698114395142,1.0,1.0,-2.99703311920166,1.2486425638198853,1.748390555381775,0.5693449974060059,0.9034370183944702,0.9034370183944702,0.0,132.32470703125,169.0,75271.1484375,0.0,2207.3837890625,1.0,278.2568664550781,283.0373840332031,300.44732666015625,305.3789978027344,293.1499938964844,293.1499938964844,278.1499938964844,38072.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402504324913025,1.0,0.0,0.0,3.76177978515625,3.761805295944214,9.442348414268054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.6357421875,0.0,1677.105712890625,1895.4371337890625,0.0,2844.055419921875,0.9319589734077454,1.0,0.0,3.0,1.0,0.0
18011880,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8991180658340454,0.4029625654220581,0.3639321625232696,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9525994658470154,0.4714575111865997,0.447021484375,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9014583230018616,0.4062021672725677,0.2852075695991516,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8893839716911316,0.3904833197593689,0.3712802529335022,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7450627684593201,0.2261955440044403,1.028651475906372,284.9029235839844,284.95001220703125,301.824951171875,297.4310607910156,299.1568908691406,297.2389831542969,284.9049377441406,1.0,0.5575082302093506,0.5924698114395142,0.5924698114395142,1.0,1.0,-2.99703311920166,1.2486425638198853,1.748390555381775,0.5693449974060059,0.9034370183944702,0.9034370183944702,0.0,132.32470703125,169.0,75271.1484375,0.0,2207.3837890625,1.0,278.2568664550781,283.0373840332031,300.44732666015625,305.3789978027344,293.1499938964844,293.1499938964844,278.1499938964844,38072.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402504324913025,1.0,0.0,0.0,3.76177978515625,3.761805295944214,9.442348414268054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.6357421875,0.0,1677.105712890625,1895.4371337890625,0.0,2844.055419921875,0.9319589734077454,1.0,0.0,3.0,1.0,0.0
18011940,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8717296123504639,0.4031344354152679,0.3645287156105041,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9216846823692322,0.4737709462642669,0.4496860802173614,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8743119239807129,0.4068454802036285,0.2860198318958282,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8631852865219116,0.3914618194103241,0.3727175295352936,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7244459390640259,0.226024180650711,1.0305572748184204,284.925537109375,284.95001220703125,301.8643798828125,297.4296875,299.1689758300781,297.2372436523437,284.9273986816406,1.0,0.5679950714111328,0.5902402400970459,0.5902402400970459,1.0,1.0,-3.005945205688477,1.250152826309204,1.755792260169983,0.5685513019561768,0.8867345452308655,0.8867345452308655,0.0,147.61964416503906,187.0,75280.1484375,0.0,2301.571044921875,1.0,278.1523132324219,283.048095703125,300.430419921875,305.34625244140625,293.1499938964844,293.1499938964844,278.45001220703125,37947.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406804800033569,1.0,0.0,0.0,3.6736819744110094,3.673706531524658,9.005262882055831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.654296875,0.0,1574.338134765625,1895.4371337890625,0.0,2848.07373046875,0.912412405014038,1.0,0.0,3.0,1.0,0.0
18012000,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8717296123504639,0.4031344354152679,0.3645287156105041,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9216846823692322,0.4737709462642669,0.4496860802173614,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8743119239807129,0.4068454802036285,0.2860198318958282,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8631852865219116,0.3914618194103241,0.3727175295352936,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7244459390640259,0.226024180650711,1.0305572748184204,284.925537109375,284.95001220703125,301.8643798828125,297.4296875,299.1689758300781,297.2372436523437,284.9273986816406,1.0,0.5679950714111328,0.5902402400970459,0.5902402400970459,1.0,1.0,-3.005945205688477,1.250152826309204,1.755792260169983,0.5685513019561768,0.8867345452308655,0.8867345452308655,0.0,147.61964416503906,187.0,75280.1484375,0.0,2301.571044921875,1.0,278.1523132324219,283.048095703125,300.430419921875,305.34625244140625,293.1499938964844,293.1499938964844,278.45001220703125,37947.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406804800033569,1.0,0.0,0.0,3.6736819744110094,3.673706531524658,9.005262882055831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.654296875,0.0,1574.338134765625,1895.4371337890625,0.0,2848.07373046875,0.912412405014038,1.0,0.0,3.0,1.0,0.0
18012060,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8500590324401855,0.4043060541152954,0.3659708499908447,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8975216746330261,0.4769046902656555,0.4530709683895111,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.852688193321228,0.4083387553691864,0.2873773276805877,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8424997329711914,0.3931352794170379,0.3747548460960388,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7064235806465149,0.2262636870145797,1.03407621383667,285.0275573730469,284.95001220703125,301.9033203125,297.4277648925781,299.1858215332031,297.2440795898437,285.0254821777344,1.0,0.5794102549552917,0.587877094745636,0.587877094745636,1.0,1.0,-3.020052194595337,1.2537977695465088,1.766254425048828,0.5687012076377869,0.9965484142303468,0.9965484142303468,0.0,163.6231231689453,205.0,75018.859375,0.0,2409.5009765625,1.0,278.443359375,283.1552124023437,300.41619873046875,305.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,32915.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355996012687683,1.0,0.0,0.0,3.807748794555664,3.8077738285064697,9.674529337644344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4150390625,0.0,1691.78125,1895.4371337890625,0.0,2800.63134765625,0.9384150505065918,1.0,0.0,3.0,1.0,0.0
18012120,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8500590324401855,0.4043060541152954,0.3659708499908447,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8975216746330261,0.4769046902656555,0.4530709683895111,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.852688193321228,0.4083387553691864,0.2873773276805877,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8424997329711914,0.3931352794170379,0.3747548460960388,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7064235806465149,0.2262636870145797,1.03407621383667,285.0275573730469,284.95001220703125,301.9033203125,297.4277648925781,299.1858215332031,297.2440795898437,285.0254821777344,1.0,0.5794102549552917,0.587877094745636,0.587877094745636,1.0,1.0,-3.020052194595337,1.2537977695465088,1.766254425048828,0.5687012076377869,0.9965484142303468,0.9965484142303468,0.0,163.6231231689453,205.0,75018.859375,0.0,2409.5009765625,1.0,278.443359375,283.1552124023437,300.41619873046875,305.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,32915.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355996012687683,1.0,0.0,0.0,3.807748794555664,3.8077738285064697,9.674529337644344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4150390625,0.0,1691.78125,1895.4371337890625,0.0,2800.63134765625,0.9384150505065918,1.0,0.0,3.0,1.0,0.0
18012180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8303633332252502,0.4040329158306122,0.3667247891426086,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8763017058372498,0.4789719879627228,0.4559702277183532,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8331992626190186,0.4087339341640472,0.288373053073883,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8237742185592651,0.3939031362533569,0.3764036893844604,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6881541609764099,0.2259473353624344,1.0366677045822144,284.9068298339844,284.95001220703125,301.9418029785156,297.4253234863281,299.1952209472656,297.2391967773437,284.9088134765625,1.0,0.5910869836807251,0.5855140089988708,0.5855140089988708,1.0,1.0,-3.030746936798096,1.2558162212371826,1.774930715560913,0.5681874752044678,0.8989737629890442,0.8989737629890442,0.0,181.2382659912109,193.0,75895.40625,0.0,2520.317138671875,1.0,278.156494140625,283.0162353515625,300.4431457519531,305.41778564453125,293.1499938964844,293.1499938964844,278.45001220703125,37863.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424381613731384,1.0,0.0,0.0,3.731434583663941,3.731459617614746,9.290625371249916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.7431640625,0.0,1639.922607421875,1895.4371337890625,0.0,2864.5029296875,0.925099551677704,1.0,0.0,3.0,1.0,0.0
18012240,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8303633332252502,0.4040329158306122,0.3667247891426086,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8763017058372498,0.4789719879627228,0.4559702277183532,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8331992626190186,0.4087339341640472,0.288373053073883,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8237742185592651,0.3939031362533569,0.3764036893844604,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6881541609764099,0.2259473353624344,1.0366677045822144,284.9068298339844,284.95001220703125,301.9418029785156,297.4253234863281,299.1952209472656,297.2391967773437,284.9088134765625,1.0,0.5910869836807251,0.5855140089988708,0.5855140089988708,1.0,1.0,-3.030746936798096,1.2558162212371826,1.774930715560913,0.5681874752044678,0.8989737629890442,0.8989737629890442,0.0,181.2382659912109,193.0,75895.40625,0.0,2520.317138671875,1.0,278.156494140625,283.0162353515625,300.4431457519531,305.41778564453125,293.1499938964844,293.1499938964844,278.45001220703125,37863.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424381613731384,1.0,0.0,0.0,3.731434583663941,3.731459617614746,9.290625371249916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.7431640625,0.0,1639.922607421875,1895.4371337890625,0.0,2864.5029296875,0.925099551677704,1.0,0.0,3.0,1.0,0.0
18012300,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8264910578727722,0.4043309092521667,0.3668561279773712,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8725311756134033,0.480340301990509,0.4571783542633056,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8294882774353027,0.4092559516429901,0.2886774837970733,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8202075362205505,0.3945457339286804,0.3769717216491699,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6843994855880737,0.2259129285812378,1.036720633506775,285.0298156738281,284.95001220703125,301.9608764648437,297.42388916015625,299.2017517089844,297.240234375,285.0321960449219,1.0,0.593154788017273,0.5843324065208435,0.5843324065208435,1.0,1.0,-3.0334694385528564,1.2556344270706177,1.7778350114822388,0.567274272441864,0.9868981242179872,0.9868981242179872,0.0,185.1400756835937,193.0,75170.3984375,0.0,2545.641357421875,1.0,278.4041442871094,283.1507263183594,300.4024963378906,305.2062072753906,293.1499938964844,293.1499938964844,278.45001220703125,33942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380790948867798,1.0,0.0,0.0,3.7807674407958975,3.780792474746704,9.537909591017524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.0029296875,0.0,1667.6343994140625,1895.4371337890625,0.0,2823.773193359375,0.934731900691986,1.0,0.0,3.0,1.0,0.0
18012360,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8261235356330872,0.4048286378383636,0.367295891046524,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8726796507835388,0.4818734228610992,0.4586137235164642,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.829239547252655,0.4099601507186889,0.2891583740711212,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8200366497039795,0.395340234041214,0.3777132034301758,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.683837354183197,0.225992202758789,1.0370548963546753,285.0144348144531,284.95001220703125,301.9798278808594,297.4223022460937,299.2094116210937,297.24334716796875,285.01251220703125,1.0,0.5939933061599731,0.5831347107887268,0.5831347107887268,1.0,1.0,-3.037594079971313,1.2560495138168335,1.78154456615448,0.5666372179985046,1.0,1.0,0.0,185.95755004882807,181.0,75397.4296875,0.0,2557.694091796875,1.0,278.44366455078125,283.1317749023437,300.4128112792969,305.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,33337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375711441040039,1.0,0.0,0.0,3.8459792137146,3.846004724502564,9.86977283901069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.4833984375,0.0,1741.3402099609375,1895.4371337890625,0.0,2819.031005859375,0.947401762008667,1.0,0.0,3.0,1.0,0.0
18012420,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.828735888004303,0.4045495688915252,0.3672419786453247,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8770805597305298,0.4839681684970855,0.460711807012558,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322558403015137,0.4103776812553406,0.2895537614822387,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8232463002204895,0.3961158990859985,0.3785422444343567,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6860525608062744,0.2256866097450256,1.0357776880264282,284.8953552246094,284.95001220703125,302.01739501953125,297.41876220703125,299.2178955078125,297.2388610839844,284.8975830078125,1.0,0.5926225185394287,0.5807393789291382,0.5807393789291382,1.0,1.0,-3.0399975776672363,1.2542027235031128,1.785794734954834,0.5641498565673828,0.8966537117958069,0.8966537117958069,0.0,183.47706604003903,169.0,76030.671875,0.0,2549.400634765625,1.0,278.1560974121094,282.99786376953125,300.43408203125,305.4224853515625,293.1499938964844,293.1499938964844,278.45001220703125,38399.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437793254852295,1.0,0.0,0.0,3.751464605331421,3.7514901161193848,9.390635682393622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.564453125,0.0,1667.4603271484375,1895.4371337890625,0.0,2877.044921875,0.929877996444702,1.0,0.0,3.0,1.0,0.0
18012480,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.828735888004303,0.4045495688915252,0.3672419786453247,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8770805597305298,0.4839681684970855,0.460711807012558,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322558403015137,0.4103776812553406,0.2895537614822387,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8232463002204895,0.3961158990859985,0.3785422444343567,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6860525608062744,0.2256866097450256,1.0357776880264282,284.8953552246094,284.95001220703125,302.01739501953125,297.41876220703125,299.2178955078125,297.2388610839844,284.8975830078125,1.0,0.5926225185394287,0.5807393789291382,0.5807393789291382,1.0,1.0,-3.0399975776672363,1.2542027235031128,1.785794734954834,0.5641498565673828,0.8966537117958069,0.8966537117958069,0.0,183.47706604003903,169.0,76030.671875,0.0,2549.400634765625,1.0,278.1560974121094,282.99786376953125,300.43408203125,305.4224853515625,293.1499938964844,293.1499938964844,278.45001220703125,38399.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437793254852295,1.0,0.0,0.0,3.751464605331421,3.7514901161193848,9.390635682393622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.564453125,0.0,1667.4603271484375,1895.4371337890625,0.0,2877.044921875,0.929877996444702,1.0,0.0,3.0,1.0,0.0
