time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012540,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8367228507995605,0.4054994881153106,0.3674919307231903,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8876505494117737,0.4870446622371673,0.4630341827869415,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8406357169151306,0.4117791652679443,0.2901024222373962,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8316450119018555,0.3977051377296448,0.3795098960399627,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6931586861610413,0.2258859872817993,1.0345523357391355,285.0088195800781,284.95001220703125,302.054443359375,297.4146728515625,299.2322692871094,297.2448425292969,285.00701904296875,1.0,0.5888431668281555,0.5783439874649048,0.5783439874649048,1.0,1.0,-3.043431282043457,1.252791166305542,1.7906399965286257,0.5616757273674011,0.99818354845047,0.99818354845047,0.0,176.39097595214844,157.0,75400.765625,0.0,2519.147216796875,1.0,278.4438781738281,283.1207580566406,300.4023742675781,305.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,33623.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838275671005249,1.0,0.0,0.0,3.855154275894165,3.855179786682129,9.916919907482225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.9736328125,0.0,1754.834228515625,1895.4371337890625,0.0,2825.60888671875,0.9495913982391356,1.0,0.0,3.0,1.0,0.0
18012600,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8367228507995605,0.4054994881153106,0.3674919307231903,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8876505494117737,0.4870446622371673,0.4630341827869415,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8406357169151306,0.4117791652679443,0.2901024222373962,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8316450119018555,0.3977051377296448,0.3795098960399627,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6931586861610413,0.2258859872817993,1.0345523357391355,285.0088195800781,284.95001220703125,302.054443359375,297.4146728515625,299.2322692871094,297.2448425292969,285.00701904296875,1.0,0.5888431668281555,0.5783439874649048,0.5783439874649048,1.0,1.0,-3.043431282043457,1.252791166305542,1.7906399965286257,0.5616757273674011,0.99818354845047,0.99818354845047,0.0,176.39097595214844,157.0,75400.765625,0.0,2519.147216796875,1.0,278.4438781738281,283.1207580566406,300.4023742675781,305.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,33623.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838275671005249,1.0,0.0,0.0,3.855154275894165,3.855179786682129,9.916919907482225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.9736328125,0.0,1754.834228515625,1895.4371337890625,0.0,2825.60888671875,0.9495913982391356,1.0,0.0,3.0,1.0,0.0
18012660,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8430827856063843,0.4054560363292694,0.3675872087478637,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8958260416984558,0.4884357452392578,0.464396983385086,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.847306489944458,0.4121735692024231,0.290421575307846,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8382378816604614,0.3982988893985748,0.3800793886184692,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6988883018493652,0.2258337289094925,1.0339086055755615,284.8641052246094,284.95001220703125,302.0764465332031,297.41192626953125,299.2380065917969,297.2435302734375,284.8655090332031,1.0,0.5859448909759521,0.577020525932312,0.577020525932312,1.0,1.0,-3.045485734939575,1.25203275680542,1.7934529781341553,0.5604425668716431,0.8931449055671692,0.8931449055671692,0.0,171.07774353027344,157.0,76201.6484375,0.0,2495.425048828125,1.0,278.1792297363281,282.9632568359375,300.4393920898437,305.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,38284.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438408374786377,1.0,0.0,0.0,3.8054358959198,3.805461883544922,9.662780939834192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.3115234375,0.0,1730.8909912109375,1895.4371337890625,0.0,2877.62060546875,0.9400647282600404,1.0,0.0,3.0,1.0,0.0
18012720,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8473072052001953,0.405352383852005,0.3673193156719208,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.901322066783905,0.4893066585063934,0.4650379419326782,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8518023490905762,0.4123650789260864,0.2904295325279236,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8426955938339233,0.3986355364322662,0.3802317678928375,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7027062773704529,0.2257535904645919,1.0328425168991089,284.896484375,284.95001220703125,302.0910339355469,297.4100036621094,299.2412414550781,297.2418212890625,284.8986511230469,1.0,0.5837228894233704,0.5761382579803467,0.5761382579803467,1.0,1.0,-3.0448460578918457,1.250635266304016,1.7942107915878296,0.5591330528259277,0.8960488438606262,0.8960488438606262,0.0,167.47174072265625,145.0,75977.6640625,0.0,2475.498291015625,1.0,278.1562805175781,282.9937744140625,300.42340087890625,305.4080810546875,293.1499938964844,293.1499938964844,278.45001220703125,38533.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441182971000671,1.0,0.0,0.0,3.752210855484009,3.7522363662719727,9.394372000315344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.240234375,0.0,1669.3743896484375,1895.4371337890625,0.0,2880.2158203125,0.9302412271499634,1.0,0.0,3.0,1.0,0.0
18012780,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8622251749038696,0.4063806235790252,0.3675240278244018,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.920805037021637,0.4925207495689392,0.4673613011837005,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8673340082168579,0.4138955473899841,0.2909747362136841,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8579225540161133,0.4003505706787109,0.3811887502670288,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.715345025062561,0.2261015474796295,1.0316590070724487,285.0097961425781,284.95001220703125,302.12713623046875,297.40478515625,299.2558898925781,297.2487487792969,285.0080261230469,1.0,0.5778745412826538,0.5739325881004333,0.5739325881004333,1.0,1.0,-3.0482594966888428,1.249356389045715,1.798903226852417,0.5568444132804871,0.9979886412620544,0.9979886412620544,0.0,156.80731201171875,133.0,75345.71875,0.0,2426.463623046875,1.0,278.4438781738281,283.1166381835937,300.39190673828125,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,33648.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.855731725692749,3.855757236480713,9.91989054455189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.73046875,0.0,1755.737060546875,1895.4371337890625,0.0,2827.84423828125,0.9497426152229308,1.0,0.0,3.0,1.0,0.0
18012840,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8622251749038696,0.4063806235790252,0.3675240278244018,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.920805037021637,0.4925207495689392,0.4673613011837005,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8673340082168579,0.4138955473899841,0.2909747362136841,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8579225540161133,0.4003505706787109,0.3811887502670288,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.715345025062561,0.2261015474796295,1.0316590070724487,285.0097961425781,284.95001220703125,302.12713623046875,297.40478515625,299.2558898925781,297.2487487792969,285.0080261230469,1.0,0.5778745412826538,0.5739325881004333,0.5739325881004333,1.0,1.0,-3.0482594966888428,1.249356389045715,1.798903226852417,0.5568444132804871,0.9979886412620544,0.9979886412620544,0.0,156.80731201171875,133.0,75345.71875,0.0,2426.463623046875,1.0,278.4438781738281,283.1166381835937,300.39190673828125,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,33648.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.855731725692749,3.855757236480713,9.91989054455189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.73046875,0.0,1755.737060546875,1895.4371337890625,0.0,2827.84423828125,0.9497426152229308,1.0,0.0,3.0,1.0,0.0
18012900,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.871047854423523,0.4064173698425293,0.3676416873931885,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9326072335243224,0.4937697649002075,0.4685512781143188,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.876501202583313,0.4143131673336029,0.2912786304950714,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.866927981376648,0.4009272456169128,0.3817059695720672,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7221705913543701,0.2261413335800171,1.0313056707382202,284.8691711425781,284.95001220703125,302.1449890136719,297.4019775390625,299.26080322265625,297.2483825683594,284.8656005859375,1.0,0.5748410224914551,0.5728297233581543,0.5728297233581543,1.0,1.0,-3.050399780273437,1.248875856399536,1.801523804664612,0.5558934211730957,0.9015932083129884,0.9015932083129884,0.0,151.24636840820312,133.0,76264.5,0.0,2401.508056640625,1.0,278.1932067871094,282.95831298828125,300.42938232421875,305.4800720214844,293.1499938964844,293.1499938964844,278.1499938964844,37249.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435457348823547,1.0,0.0,0.0,3.830136299133301,3.830162286758423,9.788625447981758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.5478515625,0.0,1752.77978515625,1895.4371337890625,0.0,2874.860107421875,0.9445993900299072,1.0,0.0,3.0,1.0,0.0
18012960,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8796684741973877,0.4062586426734924,0.3673111200332641,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9440498948097228,0.4948658645153045,0.4693777561187744,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8855339288711548,0.4145584404468536,0.2913067936897278,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.875887930393219,0.4013610482215881,0.3819189071655273,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7286587953567505,0.2260814309120178,1.0301252603530884,284.8969116210937,284.95001220703125,302.1627197265625,297.3990173339844,299.264404296875,297.2460327148437,284.8992614746094,1.0,0.5715985894203186,0.5717507600784302,0.5717507600784302,1.0,1.0,-3.0498688220977783,1.247236251831055,1.802632570266724,0.5543240904808044,0.896171510219574,0.896171510219574,0.0,145.9371795654297,121.0,75926.7890625,0.0,2372.90966796875,1.0,278.1564025878906,282.9892272949219,300.4125366210937,305.3941650390625,293.1499938964844,293.1499938964844,278.45001220703125,38547.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443738222122192,1.0,0.0,0.0,3.753106832504273,3.753132343292236,9.398859788234404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.201171875,0.0,1670.533935546875,1895.4371337890625,0.0,2882.60595703125,0.9304391741752625,1.0,0.0,3.0,1.0,0.0
18013020,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.902613878250122,0.4072803854942322,0.3674746453762054,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9709340929985046,0.498138815164566,0.4717175662517547,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9093679189682008,0.4161351323127746,0.2918566465377807,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8993317484855652,0.4031286537647247,0.3828878402709961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.745551347732544,0.2265098690986633,1.0291324853897097,285.0104675292969,284.95001220703125,302.1978454589844,297.3927001953125,299.2785339355469,297.2529296875,285.0086975097656,1.0,0.5650905966758728,0.5695928335189819,0.5695928335189819,1.0,1.0,-3.053501844406128,1.2460342645645142,1.807467579841613,0.5520346760749817,0.9987792372703552,0.9987792372703552,0.0,134.210205078125,109.0,75299.6328125,0.0,2318.54052734375,1.0,278.44390869140625,283.11212158203125,300.3800048828125,305.2414855957031,293.1499938964844,293.1499938964844,278.1499938964844,33639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388109803199768,1.0,0.0,0.0,3.857111692428589,3.8571372032165527,9.92699256130436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.826171875,0.0,1757.3675537109375,1895.4371337890625,0.0,2830.60791015625,0.9500516653060912,1.0,0.0,3.0,1.0,0.0
18013080,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.902613878250122,0.4072803854942322,0.3674746453762054,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9709340929985046,0.498138815164566,0.4717175662517547,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9093679189682008,0.4161351323127746,0.2918566465377807,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8993317484855652,0.4031286537647247,0.3828878402709961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.745551347732544,0.2265098690986633,1.0291324853897097,285.0104675292969,284.95001220703125,302.1978454589844,297.3927001953125,299.2785339355469,297.2529296875,285.0086975097656,1.0,0.5650905966758728,0.5695928335189819,0.5695928335189819,1.0,1.0,-3.053501844406128,1.2460342645645142,1.807467579841613,0.5520346760749817,0.9987792372703552,0.9987792372703552,0.0,134.210205078125,109.0,75299.6328125,0.0,2318.54052734375,1.0,278.44390869140625,283.11212158203125,300.3800048828125,305.2414855957031,293.1499938964844,293.1499938964844,278.1499938964844,33639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388109803199768,1.0,0.0,0.0,3.857111692428589,3.8571372032165527,9.92699256130436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.826171875,0.0,1757.3675537109375,1895.4371337890625,0.0,2830.60791015625,0.9500516653060912,1.0,0.0,3.0,1.0,0.0
18013140,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9318152070045472,0.4071369171142578,0.3672228753566742,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.995971143245697,0.5005137920379639,0.4737446904182434,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.940037965774536,0.416822075843811,0.2921916544437408,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9289231300354004,0.4041691720485687,0.3836277723312378,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7661414742469788,0.2265504002571106,1.0277806520462036,284.897216796875,284.95001220703125,302.232421875,297.3857727050781,299.28631591796875,297.25,284.8993835449219,1.0,0.5584255456924438,0.5674348473548889,0.5674348473548889,1.0,1.0,-3.055311441421509,1.2439411878585815,1.8113703727722168,0.5495975017547607,0.8969605565071106,0.8969605565071106,0.0,122.76930236816406,97.0,75889.9375,0.0,2262.222900390625,1.0,278.1562805175781,282.9839782714844,300.3995056152344,305.37841796875,293.1499938964844,293.1499938964844,278.45001220703125,38510.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447336554527283,1.0,0.0,0.0,3.7554752826690674,3.7555007934570312,9.41072471505322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.43359375,0.0,1673.0404052734375,1895.4371337890625,0.0,2885.972412109375,0.9309468269348145,1.0,0.0,3.0,1.0,0.0
18013200,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9318152070045472,0.4071369171142578,0.3672228753566742,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.995971143245697,0.5005137920379639,0.4737446904182434,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.940037965774536,0.416822075843811,0.2921916544437408,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9289231300354004,0.4041691720485687,0.3836277723312378,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7661414742469788,0.2265504002571106,1.0277806520462036,284.897216796875,284.95001220703125,302.232421875,297.3857727050781,299.28631591796875,297.25,284.8993835449219,1.0,0.5584255456924438,0.5674348473548889,0.5674348473548889,1.0,1.0,-3.055311441421509,1.2439411878585815,1.8113703727722168,0.5495975017547607,0.8969605565071106,0.8969605565071106,0.0,122.76930236816406,97.0,75889.9375,0.0,2262.222900390625,1.0,278.1562805175781,282.9839782714844,300.3995056152344,305.37841796875,293.1499938964844,293.1499938964844,278.45001220703125,38510.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447336554527283,1.0,0.0,0.0,3.7554752826690674,3.7555007934570312,9.41072471505322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.43359375,0.0,1673.0404052734375,1895.4371337890625,0.0,2885.972412109375,0.9309468269348145,1.0,0.0,3.0,1.0,0.0
18013260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9685612916946412,0.407932311296463,0.3672565221786499,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.5061150193214417,0.4333241879940033,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9761144518852234,0.4182575345039367,0.2926879525184631,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9667202830314636,0.405798852443695,0.3845235109329223,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7939553260803223,0.2269005477428436,1.0266116857528689,284.9797058105469,284.95001220703125,302.2665405273437,297.3783264160156,299.30450439453125,297.2655639648437,284.9734191894531,1.0,0.5508933067321777,0.5653243660926819,0.5653243660926819,1.0,1.0,-3.0515379905700684,1.2413157224655151,1.8102222681045528,0.532413899898529,0.9717646837234496,0.9717646837234496,0.0,109.96617889404295,117.0,74741.7578125,0.0,2156.877197265625,1.0,278.443359375,283.0870361328125,300.3628845214844,305.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,34391.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387783765792847,1.0,0.0,0.0,3.839476823806762,3.839502334594727,9.836426215770189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.22265625,0.0,1741.70556640625,1895.4371337890625,0.0,2830.3037109375,0.946599781513214,1.0,0.0,3.0,1.0,0.0
18013320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9685612916946412,0.407932311296463,0.3672565221786499,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.5061150193214417,0.4333241879940033,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9761144518852234,0.4182575345039367,0.2926879525184631,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9667202830314636,0.405798852443695,0.3845235109329223,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7939553260803223,0.2269005477428436,1.0266116857528689,284.9797058105469,284.95001220703125,302.2665405273437,297.3783264160156,299.30450439453125,297.2655639648437,284.9734191894531,1.0,0.5508933067321777,0.5653243660926819,0.5653243660926819,1.0,1.0,-3.0515379905700684,1.2413157224655151,1.8102222681045528,0.532413899898529,0.9717646837234496,0.9717646837234496,0.0,109.96617889404295,117.0,74741.7578125,0.0,2156.877197265625,1.0,278.443359375,283.0870361328125,300.3628845214844,305.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,34391.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387783765792847,1.0,0.0,0.0,3.839476823806762,3.839502334594727,9.836426215770189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.22265625,0.0,1741.70556640625,1895.4371337890625,0.0,2830.3037109375,0.946599781513214,1.0,0.0,3.0,1.0,0.0
18013380,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9544910788536072,0.4077097773551941,0.3674494922161102,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5121405124664307,0.4523270726203918,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.963342547416687,0.4188911020755768,0.2934044301509857,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9534762501716614,0.406808853149414,0.3858047723770141,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7827844619750977,0.2269874513149261,1.0282329320907593,284.90289306640625,284.95001220703125,302.30010986328125,297.3702697753906,299.3207702636719,297.2795715332031,284.9057922363281,1.0,0.5513949990272522,0.5632138848304749,0.5632138848304749,1.0,1.0,-3.03443455696106,1.2289905548095703,1.8054441213607788,0.5393094420433044,0.8861444592475891,0.8861444592475891,0.0,114.576416015625,137.0,75134.2109375,0.0,2182.36669921875,1.0,278.1565246582031,282.9952087402344,300.3781433105469,305.3026428222656,293.1499938964844,293.1499938964844,278.45001220703125,38858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432663679122925,1.0,0.0,0.0,3.70937180519104,3.7093968391418457,9.181085260934196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0556640625,0.0,1621.96728515625,1895.4371337890625,0.0,2872.24755859375,0.9211311340332032,1.0,0.0,3.0,1.0,0.0
18013440,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9544910788536072,0.4077097773551941,0.3674494922161102,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5121405124664307,0.4523270726203918,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.963342547416687,0.4188911020755768,0.2934044301509857,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9534762501716614,0.406808853149414,0.3858047723770141,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7827844619750977,0.2269874513149261,1.0282329320907593,284.90289306640625,284.95001220703125,302.30010986328125,297.3702697753906,299.3207702636719,297.2795715332031,284.9057922363281,1.0,0.5513949990272522,0.5632138848304749,0.5632138848304749,1.0,1.0,-3.03443455696106,1.2289905548095703,1.8054441213607788,0.5393094420433044,0.8861444592475891,0.8861444592475891,0.0,114.576416015625,137.0,75134.2109375,0.0,2182.36669921875,1.0,278.1565246582031,282.9952087402344,300.3781433105469,305.3026428222656,293.1499938964844,293.1499938964844,278.45001220703125,38858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432663679122925,1.0,0.0,0.0,3.70937180519104,3.7093968391418457,9.181085260934196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0556640625,0.0,1621.96728515625,1895.4371337890625,0.0,2872.24755859375,0.9211311340332032,1.0,0.0,3.0,1.0,0.0
18013500,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9484792947769164,0.4081403315067291,0.3676255941390991,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.5143903493881226,0.4604259431362152,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9578670263290404,0.419637382030487,0.2938017249107361,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9479003548622132,0.4076698422431946,0.3864918351173401,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7782946825027466,0.2272271513938903,1.0291357040405271,285.03564453125,284.95001220703125,302.31671142578125,297.36602783203125,299.3287353515625,297.2844543457031,285.038818359375,1.0,0.5547670125961304,0.5621587038040161,0.5621587038040161,1.0,1.0,-3.046757221221924,1.2329680919647217,1.813789248466492,0.5404631495475769,0.9809202551841736,0.9809202551841736,0.0,117.03907012939452,137.0,74591.6015625,0.0,2217.0869140625,1.0,278.4036560058594,283.1356811523437,300.33819580078125,305.0960693359375,293.1499938964844,293.1499938964844,278.45001220703125,34067.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384193181991577,1.0,0.0,0.0,3.762571334838867,3.7625961303710938,9.446322337680612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.11328125,0.0,1647.146728515625,1895.4371337890625,0.0,2826.95068359375,0.9309349656105042,1.0,0.0,3.0,1.0,0.0
18013560,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9404901266098022,0.4087266027927398,0.3682413697242737,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.5158551335334778,0.4716657102108001,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9503649473190308,0.4205381870269775,0.2944895625114441,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9402444958686828,0.4086605906486511,0.3875109255313873,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.77243971824646,0.2275506407022476,1.03102707862854,285.0321350097656,284.95001220703125,302.33319091796875,297.3616638183594,299.3351745605469,297.2860107421875,285.0316467285156,1.0,0.5595893263816833,0.5612199902534485,0.5612199902534485,1.0,1.0,-3.065324306488037,1.2398178577423096,1.825506567955017,0.5431230664253235,1.0,1.0,0.0,120.5800552368164,157.0,75081.125,0.0,2269.00048828125,1.0,278.44354248046875,283.1242370605469,300.3507080078125,305.1841125488281,293.1499938964844,293.1499938964844,278.1499938964844,33144.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380166888237,1.0,0.0,0.0,3.8346683979034415,3.8346939086914062,9.811805057324818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.4736328125,0.0,1726.045654296875,1895.4371337890625,0.0,2823.190673828125,0.9447695016860962,1.0,0.0,3.0,1.0,0.0
18013620,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9105923771858216,0.4084384441375732,0.3687625825405121,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.987495481967926,0.5154096484184265,0.4887756109237671,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9209740161895752,0.4211717545986175,0.2954833805561065,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9113155007362366,0.4096628725528717,0.3891541063785553,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7517075538635254,0.2275472730398178,1.0339897871017456,284.9109802246094,284.95001220703125,302.3657531738281,297.3524475097656,299.3336486816406,297.2654724121094,284.91363525390625,1.0,0.5716376304626465,0.5593425631523132,0.5593425631523132,1.0,1.0,-3.0987117290496826,1.2518408298492432,1.84687089920044,0.5474485754966736,0.9164706468582152,0.9164706468582152,0.0,132.97486877441406,177.0,76493.84375,0.0,2391.47314453125,1.0,278.1566467285156,282.9762878417969,300.3759155273437,305.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,37272.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459224700927734,1.0,0.0,0.0,3.7900357246398926,3.790061473846436,9.584730378264794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.5458984375,0.0,1704.5054931640625,1895.4371337890625,0.0,2897.095703125,0.937390685081482,1.0,0.0,3.0,1.0,0.0
18013680,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9105923771858216,0.4084384441375732,0.3687625825405121,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.987495481967926,0.5154096484184265,0.4887756109237671,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9209740161895752,0.4211717545986175,0.2954833805561065,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9113155007362366,0.4096628725528717,0.3891541063785553,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7517075538635254,0.2275472730398178,1.0339897871017456,284.9109802246094,284.95001220703125,302.3657531738281,297.3524475097656,299.3336486816406,297.2654724121094,284.91363525390625,1.0,0.5716376304626465,0.5593425631523132,0.5593425631523132,1.0,1.0,-3.0987117290496826,1.2518408298492432,1.84687089920044,0.5474485754966736,0.9164706468582152,0.9164706468582152,0.0,132.97486877441406,177.0,76493.84375,0.0,2391.47314453125,1.0,278.1566467285156,282.9762878417969,300.3759155273437,305.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,37272.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459224700927734,1.0,0.0,0.0,3.7900357246398926,3.790061473846436,9.584730378264794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.5458984375,0.0,1704.5054931640625,1895.4371337890625,0.0,2897.095703125,0.937390685081482,1.0,0.0,3.0,1.0,0.0
18013740,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8736291527748108,0.4082143604755401,0.3692029118537903,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9502357244491576,0.5164405703544617,0.4899864792823791,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8831055164337158,0.4217872023582458,0.2964278161525726,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8751225471496582,0.4106033444404602,0.3907584249973297,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7243592739105225,0.2273304760456085,1.0366541147232056,284.9379272460937,284.95001220703125,302.3977966308594,297.3426818847656,299.3351135253906,297.2535095214844,284.9388122558594,1.0,0.5834305286407471,0.557465136051178,0.557465136051178,1.0,1.0,-3.101539373397827,1.2502692937850952,1.851270079612732,0.5461655259132385,0.9195764660835266,0.9195764660835266,0.0,152.4949951171875,197.0,76346.671875,0.0,2504.263427734375,1.0,278.1503295898437,282.9971008300781,300.34722900390625,305.32427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36652.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461692929267883,1.0,0.0,0.0,3.763932943344116,3.763958215713501,9.453161169403757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.1826171875,0.0,1668.6942138671875,1895.4371337890625,0.0,2899.405517578125,0.9313449263572692,1.0,0.0,3.0,1.0,0.0
18013800,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8736291527748108,0.4082143604755401,0.3692029118537903,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9502357244491576,0.5164405703544617,0.4899864792823791,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8831055164337158,0.4217872023582458,0.2964278161525726,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8751225471496582,0.4106033444404602,0.3907584249973297,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7243592739105225,0.2273304760456085,1.0366541147232056,284.9379272460937,284.95001220703125,302.3977966308594,297.3426818847656,299.3351135253906,297.2535095214844,284.9388122558594,1.0,0.5834305286407471,0.557465136051178,0.557465136051178,1.0,1.0,-3.101539373397827,1.2502692937850952,1.851270079612732,0.5461655259132385,0.9195764660835266,0.9195764660835266,0.0,152.4949951171875,197.0,76346.671875,0.0,2504.263427734375,1.0,278.1503295898437,282.9971008300781,300.34722900390625,305.32427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36652.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461692929267883,1.0,0.0,0.0,3.763932943344116,3.763958215713501,9.453161169403757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.1826171875,0.0,1668.6942138671875,1895.4371337890625,0.0,2899.405517578125,0.9313449263572692,1.0,0.0,3.0,1.0,0.0
18013860,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8550324440002441,0.4081616997718811,0.369615763425827,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9277725219726562,0.5177717208862305,0.4915979206562042,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.864384651184082,0.4222947061061859,0.2971377968788147,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8569555282592773,0.4113080501556396,0.3919099569320678,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.709480881690979,0.2272121608257293,1.038478136062622,284.9479064941406,284.95001220703125,302.4192810058594,297.335693359375,299.33795166015625,297.2501525878906,284.9483947753906,1.0,0.5918624997138977,0.555677056312561,0.555677056312561,1.0,1.0,-3.108404397964477,1.2506996393203735,1.857704758644104,0.5451061129570007,0.92387855052948,0.92387855052948,0.0,165.44485473632812,197.0,76363.453125,0.0,2586.0712890625,1.0,278.1500549316406,283.00323486328125,300.337646484375,305.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36256.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462608456611633,1.0,0.0,0.0,3.760328769683838,3.760353803634644,9.435065067009418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.09765625,0.0,1661.391357421875,1895.4371337890625,0.0,2900.26220703125,0.930252492427826,1.0,0.0,3.0,1.0,0.0
18013920,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8473145365715027,0.4081325829029083,0.369817167520523,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9181344509124756,0.5184556245803833,0.4924431145191192,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8565893769264221,0.4225322008132934,0.2974783480167389,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8494192957878113,0.411637008190155,0.392457902431488,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7025907039642334,0.2271544188261032,1.0393542051315308,284.95086669921875,284.95001220703125,302.4292907714844,297.3323059082031,299.33941650390625,297.2489624023437,284.95123291015625,1.0,0.5958641171455383,0.5548356175422668,0.5548356175422668,1.0,1.0,-3.111783027648926,1.2509372234344482,1.860845685005188,0.5446105599403381,0.92580384016037,0.92580384016037,0.0,171.62608337402344,200.0,76384.09375,0.0,2625.445068359375,1.0,278.1500244140625,283.00439453125,300.33404541015625,305.3074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36114.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463554978370667,1.0,0.0,0.0,3.760597944259644,3.760622978210449,9.436415666641552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.9541015625,0.0,1660.61376953125,1895.4371337890625,0.0,2901.148193359375,0.9302046298980712,1.0,0.0,3.0,1.0,0.0
18013980,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8339436054229736,0.4080096483230591,0.3701568245887756,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9026604890823364,0.520709753036499,0.4949762523174286,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8433192372322083,0.4232525527477264,0.2983249127864837,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8366605639457703,0.4126416444778442,0.3938718438148498,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6902198791503906,0.2269678264856338,1.0407220125198364,284.9531555175781,284.95001220703125,302.4602966308594,297.3213806152344,299.3440856933594,297.24609375,284.9531555175781,1.0,0.6033700108528137,0.5522060394287109,0.5522060394287109,1.0,1.0,-3.1196036338806152,1.2504303455352783,1.869173169136048,0.5424615740776062,0.9290875196456908,0.9290875196456908,0.0,183.69158935546875,188.0,76423.5859375,0.0,2704.97216796875,1.0,278.1499938964844,283.0020751953125,300.3236083984375,305.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,35913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846805214881897,1.0,0.0,0.0,3.7646682262420654,3.764693260192871,9.456854286327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.39453125,0.0,1663.8575439453125,1895.4371337890625,0.0,2905.357421875,0.9309351444244384,1.0,0.0,3.0,1.0,0.0
18014040,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8339436054229736,0.4080096483230591,0.3701568245887756,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9026604890823364,0.520709753036499,0.4949762523174286,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8433192372322083,0.4232525527477264,0.2983249127864837,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8366605639457703,0.4126416444778442,0.3938718438148498,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6902198791503906,0.2269678264856338,1.0407220125198364,284.9531555175781,284.95001220703125,302.4602966308594,297.3213806152344,299.3440856933594,297.24609375,284.9531555175781,1.0,0.6033700108528137,0.5522060394287109,0.5522060394287109,1.0,1.0,-3.1196036338806152,1.2504303455352783,1.869173169136048,0.5424615740776062,0.9290875196456908,0.9290875196456908,0.0,183.69158935546875,188.0,76423.5859375,0.0,2704.97216796875,1.0,278.1499938964844,283.0020751953125,300.3236083984375,305.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,35913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846805214881897,1.0,0.0,0.0,3.7646682262420654,3.764693260192871,9.456854286327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.39453125,0.0,1663.8575439453125,1895.4371337890625,0.0,2905.357421875,0.9309351444244384,1.0,0.0,3.0,1.0,0.0
18014100,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8322657942771912,0.4079407751560211,0.3701545000076294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.901371419429779,0.5218679308891296,0.4961152672767639,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8418567776679993,0.4236070811748504,0.2986167669296264,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8353226780891418,0.4131380319595337,0.3944004774093628,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6886074542999268,0.2268818318843841,1.0406129360198977,284.9520568847656,284.95001220703125,302.4755859375,297.315673828125,299.3463439941406,297.2449645996094,284.9519348144531,1.0,0.6042575240135193,0.5508912801742554,0.5508912801742554,1.0,1.0,-3.12182879447937,1.249415636062622,1.872413158416748,0.5410071015357971,0.9292027950286864,0.9292027950286864,0.0,185.34982299804688,188.0,76413.984375,0.0,2718.221923828125,1.0,278.1499938964844,282.9993896484375,300.3179931640625,305.2945861816406,293.1499938964844,293.1499938964844,278.1499938964844,35915.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470451235771179,1.0,0.0,0.0,3.766379594802856,3.766404867172241,9.465454695600785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.2041015625,0.0,1665.8929443359375,1895.4371337890625,0.0,2907.602783203125,0.9313018918037416,1.0,0.0,3.0,1.0,0.0
18014160,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8327388167381287,0.4078820347785949,0.3700791299343109,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9026702642440796,0.523043155670166,0.4971891641616821,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8426066637039185,0.4239698946475982,0.2988511621952057,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8361509442329407,0.4136420488357544,0.394850879907608,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6890022158622742,0.2268130779266357,1.040175199508667,284.9507141113281,284.95001220703125,302.49072265625,297.309814453125,299.3490905761719,297.2440490722656,284.9506530761719,1.0,0.6040767431259155,0.5497786998748779,0.5497786998748779,1.0,1.0,-3.1233272552490234,1.2483603954315186,1.8749668598175049,0.5396361947059631,0.9287042617797852,0.9287042617797852,0.0,184.91799926757807,176.0,76387.9140625,0.0,2718.906005859375,1.0,278.1499938964844,282.9969787597656,300.3119812011719,305.2874755859375,293.1499938964844,293.1499938964844,278.1499938964844,35954.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472499251365662,1.0,0.0,0.0,3.766903162002564,3.766928434371948,9.46808597745985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.5361328125,0.0,1666.8101806640625,1895.4371337890625,0.0,2909.52001953125,0.931438684463501,1.0,0.0,3.0,1.0,0.0
18014220,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8377299904823303,0.4078069031238556,0.3698225617408752,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9104382991790771,0.5254408121109009,0.4992352724075317,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8482924103736877,0.4247324764728546,0.2992339432239532,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8419028520584106,0.4146863222122192,0.3956341445446014,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6935716271400452,0.2267375141382217,1.0388611555099487,284.94891357421875,284.95001220703125,302.5206298828125,297.2976989746094,299.3547058105469,297.2428283691406,284.9488830566406,1.0,0.6015225648880005,0.5475535988807678,0.5475535988807678,1.0,1.0,-3.1253020763397217,1.2458149194717407,1.879487156867981,0.5366474986076355,0.927230715751648,0.927230715751648,0.0,180.278549194336,164.0,76306.6953125,0.0,2698.110107421875,1.0,278.1499938964844,282.9933776855469,300.2992858886719,305.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36032.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475536108016968,1.0,0.0,0.0,3.765629768371582,3.765655040740967,9.461685976930312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.2177734375,0.0,1665.908935546875,1895.4371337890625,0.0,2912.36279296875,0.9312044382095336,1.0,0.0,3.0,1.0,0.0
18014280,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8377299904823303,0.4078069031238556,0.3698225617408752,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9104382991790771,0.5254408121109009,0.4992352724075317,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8482924103736877,0.4247324764728546,0.2992339432239532,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8419028520584106,0.4146863222122192,0.3956341445446014,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6935716271400452,0.2267375141382217,1.0388611555099487,284.94891357421875,284.95001220703125,302.5206298828125,297.2976989746094,299.3547058105469,297.2428283691406,284.9488830566406,1.0,0.6015225648880005,0.5475535988807678,0.5475535988807678,1.0,1.0,-3.1253020763397217,1.2458149194717407,1.879487156867981,0.5366474986076355,0.927230715751648,0.927230715751648,0.0,180.278549194336,164.0,76306.6953125,0.0,2698.110107421875,1.0,278.1499938964844,282.9933776855469,300.2992858886719,305.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36032.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475536108016968,1.0,0.0,0.0,3.765629768371582,3.765655040740967,9.461685976930312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.2177734375,0.0,1665.908935546875,1895.4371337890625,0.0,2912.36279296875,0.9312044382095336,1.0,0.0,3.0,1.0,0.0
18014340,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.846892774105072,0.4077894687652588,0.3694963157176971,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9241825938224792,0.5278903245925903,0.5012060403823853,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8583544492721558,0.4255490005016327,0.2995592057704925,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8519289493560791,0.4157791137695312,0.3963358700275421,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.701930820941925,0.2267427444458007,1.037308692932129,284.9481201171875,284.95001220703125,302.54998779296875,297.28497314453125,299.3603210449219,297.2422790527344,284.9481201171875,1.0,0.597095251083374,0.5453284382820129,0.5453284382820129,1.0,1.0,-3.126647710800171,1.2429569959640503,1.8836908340454104,0.5334387421607971,0.9256120324134828,0.9256120324134828,0.0,172.38621520996094,152.0,76201.7578125,0.0,2658.693603515625,1.0,278.1499938964844,282.99102783203125,300.2860717773437,305.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36087.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477550745010376,1.0,0.0,0.0,3.762215375900269,3.762240409851074,9.44453461215744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.8037109375,0.0,1662.305419921875,1895.4371337890625,0.0,2914.24853515625,0.9304778575897216,1.0,0.0,3.0,1.0,0.0
