time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014400,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.846892774105072,0.4077894687652588,0.3694963157176971,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9241825938224792,0.5278903245925903,0.5012060403823853,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8583544492721558,0.4255490005016327,0.2995592057704925,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8519289493560791,0.4157791137695312,0.3963358700275421,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.701930820941925,0.2267427444458007,1.037308692932129,284.9481201171875,284.95001220703125,302.54998779296875,297.28497314453125,299.3603210449219,297.2422790527344,284.9481201171875,1.0,0.597095251083374,0.5453284382820129,0.5453284382820129,1.0,1.0,-3.126647710800171,1.2429569959640503,1.8836908340454104,0.5334387421607971,0.9256120324134828,0.9256120324134828,0.0,172.38621520996094,152.0,76201.7578125,0.0,2658.693603515625,1.0,278.1499938964844,282.99102783203125,300.2860717773437,305.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36087.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477550745010376,1.0,0.0,0.0,3.762215375900269,3.762240409851074,9.44453461215744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.8037109375,0.0,1662.305419921875,1895.4371337890625,0.0,2914.24853515625,0.9304778575897216,1.0,0.0,3.0,1.0,0.0
18014460,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8548183441162109,0.4058010280132293,0.3678432404994964,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9366073608398438,0.5282495021820068,0.5017127990722656,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8671777248382568,0.4243182837963104,0.2988191545009613,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8607009053230286,0.4147432744503021,0.3955450057983398,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7080471515655518,0.224489077925682,1.0283069610595703,284.9361572265625,284.95001220703125,302.57879638671875,297.27362060546875,299.3531494140625,297.2220764160156,284.93572998046875,1.0,0.5907901525497437,0.5432435274124146,0.5432435274124146,1.0,1.0,-3.112628221511841,1.233614206314087,1.879014134407044,0.5273712277412415,0.912627339363098,0.912627339363098,0.0,164.8026123046875,140.0,75723.71875,0.0,2590.935546875,1.0,278.1499938964844,282.9837341308594,300.2719116210937,305.2131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36589.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474772572517395,1.0,0.0,0.0,3.7441577911376953,3.744182825088501,9.354091048408008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.8974609375,0.0,1644.989990234375,1895.4371337890625,0.0,2911.648193359375,0.9266504645347596,1.0,0.0,3.0,1.0,0.0
18014520,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8548183441162109,0.4058010280132293,0.3678432404994964,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9366073608398438,0.5282495021820068,0.5017127990722656,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8671777248382568,0.4243182837963104,0.2988191545009613,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8607009053230286,0.4147432744503021,0.3955450057983398,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7080471515655518,0.224489077925682,1.0283069610595703,284.9361572265625,284.95001220703125,302.57879638671875,297.27362060546875,299.3531494140625,297.2220764160156,284.93572998046875,1.0,0.5907901525497437,0.5432435274124146,0.5432435274124146,1.0,1.0,-3.112628221511841,1.233614206314087,1.879014134407044,0.5273712277412415,0.912627339363098,0.912627339363098,0.0,164.8026123046875,140.0,75723.71875,0.0,2590.935546875,1.0,278.1499938964844,282.9837341308594,300.2719116210937,305.2131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36589.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474772572517395,1.0,0.0,0.0,3.7441577911376953,3.744182825088501,9.354091048408008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.8974609375,0.0,1644.989990234375,1895.4371337890625,0.0,2911.648193359375,0.9266504645347596,1.0,0.0,3.0,1.0,0.0
18014580,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8673445582389832,0.4049126505851745,0.3664750754833221,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9540141224861144,0.529568076133728,0.5023669004440308,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8807127475738525,0.4241326749324798,0.2982466220855713,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8740664124488831,0.4146628677845001,0.394884318113327,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7173683643341064,0.2231280952692031,1.019442081451416,284.9369506835937,284.95001220703125,302.6069641113281,297.2654724121094,299.352783203125,297.2135925292969,284.9371337890625,1.0,0.5833762884140015,0.5411586761474609,0.5411586761474609,1.0,1.0,-3.099618673324585,1.2247432470321655,1.874875545501709,0.5211508870124817,0.9037138223648072,0.9037138223648072,0.0,154.98240661621094,128.0,75184.5546875,0.0,2513.883056640625,1.0,278.1499938964844,282.99029541015625,300.2593688964844,305.16180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846193790435791,1.0,0.0,0.0,3.711968898773194,3.71199369430542,9.193945516017266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.3505859375,0.0,1609.42529296875,1895.4371337890625,0.0,2899.634521484375,0.9197177290916444,1.0,0.0,3.0,1.0,0.0
18014640,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8673445582389832,0.4049126505851745,0.3664750754833221,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9540141224861144,0.529568076133728,0.5023669004440308,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8807127475738525,0.4241326749324798,0.2982466220855713,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8740664124488831,0.4146628677845001,0.394884318113327,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7173683643341064,0.2231280952692031,1.019442081451416,284.9369506835937,284.95001220703125,302.6069641113281,297.2654724121094,299.352783203125,297.2135925292969,284.9371337890625,1.0,0.5833762884140015,0.5411586761474609,0.5411586761474609,1.0,1.0,-3.099618673324585,1.2247432470321655,1.874875545501709,0.5211508870124817,0.9037138223648072,0.9037138223648072,0.0,154.98240661621094,128.0,75184.5546875,0.0,2513.883056640625,1.0,278.1499938964844,282.99029541015625,300.2593688964844,305.16180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846193790435791,1.0,0.0,0.0,3.711968898773194,3.71199369430542,9.193945516017266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.3505859375,0.0,1609.42529296875,1895.4371337890625,0.0,2899.634521484375,0.9197177290916444,1.0,0.0,3.0,1.0,0.0
18014700,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8759158849716187,0.4046943187713623,0.3660291731357574,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9646167159080504,0.5304467678070068,0.5029256343841553,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8898242115974426,0.4242764115333557,0.2981478273868561,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8830808997154236,0.4148501455783844,0.3947925269603729,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7235590815544128,0.222698301076889,1.0162057876586914,284.9397888183594,284.95001220703125,302.6208190917969,297.26251220703125,299.354248046875,297.2120666503906,284.9399719238281,1.0,0.5795607566833496,0.5401161909103394,0.5401161909103394,1.0,1.0,-3.0956332683563232,1.221383810043335,1.8742494583129885,0.5185741186141968,0.901976466178894,0.901976466178894,0.0,149.35263061523438,128.0,74987.4609375,0.0,2476.5595703125,1.0,278.1499938964844,282.9944152832031,300.2558288574219,305.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,36733.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454781174659729,1.0,0.0,0.0,3.69916033744812,3.699184894561768,9.130606031249044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.4169921875,0.0,1594.1121826171875,1895.4371337890625,0.0,2892.937744140625,0.9168095588684082,1.0,0.0,3.0,1.0,0.0
18014760,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8857249617576599,0.4045369029045105,0.3656463623046875,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9756364226341248,0.5313927531242371,0.5035544633865356,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9001553654670715,0.4244913160800934,0.2981048822402954,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8933368921279907,0.4151100218296051,0.3947761654853821,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7305257320404053,0.2223625183105468,1.0134183168411257,284.94244384765625,284.95001220703125,302.6345520019531,297.26031494140625,299.3567199707031,297.2112731933594,284.942626953125,1.0,0.5757332444190979,0.5393140316009521,0.5393140316009521,1.0,1.0,-3.0925042629241943,1.2187458276748655,1.873758316040039,0.5165298581123352,0.9010488390922546,0.9010488390922546,0.0,143.53965759277344,116.0,74829.109375,0.0,2439.974365234375,1.0,278.1499938964844,282.9979248046875,300.2536926269531,305.12841796875,293.1499938964844,293.1499938964844,278.1499938964844,36623.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448189496994019,1.0,0.0,0.0,3.688742160797119,3.688766479492188,9.079248002308304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.49609375,0.0,1581.4168701171875,1895.4371337890625,0.0,2886.770263671875,0.9144103527069092,1.0,0.0,3.0,1.0,0.0
18014820,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9093018174171448,0.4043043553829193,0.3649741113185882,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9974858164787292,0.5334047675132751,0.5049377679824829,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9264842867851256,0.4250301122665405,0.2981105148792267,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9186406135559082,0.4157453179359436,0.3948725461959839,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7473383545875549,0.2218748182058334,1.0087497234344482,284.9461975097656,284.95001220703125,302.6615295410156,297.2579650878906,299.36236572265625,297.2109375,284.9463195800781,1.0,0.5680856108665466,0.5377097129821777,0.5377097129821777,1.0,1.0,-3.087869167327881,1.2142051458358765,1.8736639022827148,0.5128130912780762,0.9001424908638,0.9001424908638,0.0,131.64886474609375,104.0,74589.734375,0.0,2368.6357421875,1.0,278.1499938964844,283.0025634765625,300.2522888183594,305.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36415.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436958193778992,1.0,0.0,0.0,3.6736106872558594,3.673635005950928,9.004913863464026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.7158203125,0.0,1562.7210693359375,1895.4371337890625,0.0,2876.263671875,0.9108771085739136,1.0,0.0,3.0,1.0,0.0
18014880,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9093018174171448,0.4043043553829193,0.3649741113185882,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9974858164787292,0.5334047675132751,0.5049377679824829,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9264842867851256,0.4250301122665405,0.2981105148792267,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9186406135559082,0.4157453179359436,0.3948725461959839,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7473383545875549,0.2218748182058334,1.0087497234344482,284.9461975097656,284.95001220703125,302.6615295410156,297.2579650878906,299.36236572265625,297.2109375,284.9463195800781,1.0,0.5680856108665466,0.5377097129821777,0.5377097129821777,1.0,1.0,-3.087869167327881,1.2142051458358765,1.8736639022827148,0.5128130912780762,0.9001424908638,0.9001424908638,0.0,131.64886474609375,104.0,74589.734375,0.0,2368.6357421875,1.0,278.1499938964844,283.0025634765625,300.2522888183594,305.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36415.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436958193778992,1.0,0.0,0.0,3.6736106872558594,3.673635005950928,9.004913863464026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.7158203125,0.0,1562.7210693359375,1895.4371337890625,0.0,2876.263671875,0.9108771085739136,1.0,0.0,3.0,1.0,0.0
18014940,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.92858225107193,0.4039331078529358,0.3644107282161712,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5378191471099854,0.4823905825614929,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9468980431556702,0.4254770874977112,0.2982318997383117,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9391674399375916,0.4163034856319427,0.3951375186443329,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7602725028991699,0.2214546054601669,1.0054529905319214,284.9338073730469,284.95001220703125,302.6878662109375,297.2582092285156,299.3721618652344,297.2207336425781,284.93316650390625,1.0,0.5586523413658142,0.5361053347587585,0.5361053347587585,1.0,1.0,-3.057279825210572,1.198461413383484,1.858818411827088,0.5040818452835083,0.8844326734542847,0.8844326734542847,0.0,123.01177978515624,92.0,73856.5234375,0.0,2266.789794921875,1.0,278.1499938964844,282.9993591308594,300.2505187988281,305.0693359375,293.1499938964844,293.1499938964844,278.45001220703125,36954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422008156776428,1.0,0.0,0.0,3.640047550201416,3.640071630477905,8.841122962621739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.662109375,0.0,1529.2474365234375,1895.4371337890625,0.0,2862.284423828125,0.903607964515686,1.0,0.0,3.0,1.0,0.0
18015000,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.92858225107193,0.4039331078529358,0.3644107282161712,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5378191471099854,0.4823905825614929,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9468980431556702,0.4254770874977112,0.2982318997383117,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9391674399375916,0.4163034856319427,0.3951375186443329,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7602725028991699,0.2214546054601669,1.0054529905319214,284.9338073730469,284.95001220703125,302.6878662109375,297.2582092285156,299.3721618652344,297.2207336425781,284.93316650390625,1.0,0.5586523413658142,0.5361053347587585,0.5361053347587585,1.0,1.0,-3.057279825210572,1.198461413383484,1.858818411827088,0.5040818452835083,0.8844326734542847,0.8844326734542847,0.0,123.01177978515624,92.0,73856.5234375,0.0,2266.789794921875,1.0,278.1499938964844,282.9993591308594,300.2505187988281,305.0693359375,293.1499938964844,293.1499938964844,278.45001220703125,36954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422008156776428,1.0,0.0,0.0,3.640047550201416,3.640071630477905,8.841122962621739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.662109375,0.0,1529.2474365234375,1895.4371337890625,0.0,2862.284423828125,0.903607964515686,1.0,0.0,3.0,1.0,0.0
18015060,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9453359842300416,0.4040826261043548,0.3641694188117981,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.5439361333847046,0.4601687788963318,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9632993340492249,0.4261896908283233,0.2984517812728882,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9560824036598206,0.4170384407043457,0.3954814970493316,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.771854043006897,0.2213895618915558,1.0036354064941406,285.0122375488281,284.95001220703125,302.70751953125,297.260009765625,299.38848876953125,297.2433166503906,285.00762939453125,1.0,0.5505636930465698,0.5349987745285034,0.5349987745285034,1.0,1.0,-3.028109550476074,1.184168815612793,1.8439407348632808,0.4961066544055938,0.9597848057746888,0.9597848057746888,0.0,116.2395477294922,92.0,72731.15625,0.0,2179.966552734375,1.0,278.4317932128906,283.099609375,300.2289733886719,304.9059143066406,293.1499938964844,293.1499938964844,278.45001220703125,33181.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356800079345703,1.0,0.0,0.0,3.7273879051208496,3.727412223815918,9.270485179513344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.8720703125,0.0,1599.44873046875,1895.4371337890625,0.0,2801.38134765625,0.9206414222717284,1.0,0.0,3.0,1.0,0.0
18015120,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9513128995895386,0.4040750861167907,0.3641549050807953,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.5462596416473389,0.4524043798446655,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9689279198646544,0.4263788163661957,0.2985652983188629,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9619475603103638,0.4172413647174835,0.395639568567276,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.776217520236969,0.2213781923055648,1.003283143043518,284.989013671875,284.95001220703125,302.713623046875,297.2608337402344,299.3945617675781,297.2520446777344,284.98541259765625,1.0,0.5478788614273071,0.5346493721008301,0.5346493721008301,1.0,1.0,-3.018662214279175,1.1795568466186523,1.8391053676605225,0.4935491383075714,0.9523261785507202,0.9523261785507202,0.0,113.96839904785156,112.0,72610.7578125,0.0,2151.62353515625,1.0,278.44293212890625,283.08203125,300.2392272949219,304.9325256347656,293.1499938964844,293.1499938964844,278.1499938964844,33721.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353642225265503,1.0,0.0,0.0,3.743914842605591,3.743939161300659,9.352876304546952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.2646484375,0.0,1622.6983642578125,1895.4371337890625,0.0,2798.435302734375,0.9243099093437196,1.0,0.0,3.0,1.0,0.0
18015180,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9526191353797911,0.4031655788421631,0.3635155260562897,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.554490327835083,0.4499161541461944,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.970830500125885,0.426439106464386,0.2987180054187774,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9640620350837708,0.4174944162368774,0.3959952294826507,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7773699164390564,0.2210895121097564,1.002133846282959,284.9080810546875,284.95001220703125,302.7388000488281,297.2656555175781,299.4155578613281,297.2778015136719,284.90985107421875,1.0,0.5476870536804199,0.5331934094429016,0.5331934094429016,1.0,1.0,-3.014077663421631,1.1753472089767456,1.8387304544448853,0.4894486665725708,0.8657817244529724,0.8657817244529724,0.0,113.1400909423828,132.0,72893.7578125,0.0,2139.3857421875,1.0,278.1572570800781,282.9912414550781,300.2693176269531,305.0423889160156,293.1499938964844,293.1499938964844,278.45001220703125,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392574191093445,1.0,0.0,0.0,3.603452444076538,3.603476285934448,8.664247843626072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2978515625,0.0,1502.0328369140625,1895.4371337890625,0.0,2834.77783203125,0.8975984454154968,1.0,0.0,3.0,1.0,0.0
18015240,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9526191353797911,0.4031655788421631,0.3635155260562897,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.554490327835083,0.4499161541461944,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.970830500125885,0.426439106464386,0.2987180054187774,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9640620350837708,0.4174944162368774,0.3959952294826507,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7773699164390564,0.2210895121097564,1.002133846282959,284.9080810546875,284.95001220703125,302.7388000488281,297.2656555175781,299.4155578613281,297.2778015136719,284.90985107421875,1.0,0.5476870536804199,0.5331934094429016,0.5331934094429016,1.0,1.0,-3.014077663421631,1.1753472089767456,1.8387304544448853,0.4894486665725708,0.8657817244529724,0.8657817244529724,0.0,113.1400909423828,132.0,72893.7578125,0.0,2139.3857421875,1.0,278.1572570800781,282.9912414550781,300.2693176269531,305.0423889160156,293.1499938964844,293.1499938964844,278.45001220703125,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392574191093445,1.0,0.0,0.0,3.603452444076538,3.603476285934448,8.664247843626072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2978515625,0.0,1502.0328369140625,1895.4371337890625,0.0,2834.77783203125,0.8975984454154968,1.0,0.0,3.0,1.0,0.0
18015300,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9471381306648254,0.4032611846923828,0.363398790359497,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.5575093030929565,0.4568659663200378,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9661672115325928,0.4269148111343384,0.2989250421524048,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9592546224594116,0.4179893136024475,0.396333634853363,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7733604311943054,0.2211477905511856,1.0022050142288208,285.0296630859375,284.95001220703125,302.7511291503906,297.2688293457031,299.42401123046875,297.28619384765625,285.0321350097656,1.0,0.5503530502319336,0.532465398311615,0.532465398311615,1.0,1.0,-3.023017406463623,1.1780346632003784,1.8449827432632449,0.4898192584514618,0.9526995420455932,0.9526995420455932,0.0,115.16130828857422,132.0,72380.1015625,0.0,2165.489990234375,1.0,278.40118408203125,283.1220703125,300.2360534667969,304.8456420898437,293.1499938964844,293.1499938964844,278.45001220703125,33869.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338872194290161,1.0,0.0,0.0,3.660426378250122,3.660450220108032,8.940393740886066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.74609375,0.0,1528.8153076171875,1895.4371337890625,0.0,2784.660888671875,0.9079477190971376,1.0,0.0,3.0,1.0,0.0
18015360,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9393948316574096,0.4034903645515442,0.3636957705020904,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.559597909450531,0.4672644436359405,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.959277093410492,0.4275300502777099,0.2994133830070495,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9521237015724182,0.4185976386070251,0.396992564201355,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7677870988845825,0.2212768644094467,1.0032100677490234,285.0184631347656,284.95001220703125,302.7633361816406,297.2724609375,299.4299011230469,297.28961181640625,285.017578125,1.0,0.5545518398284912,0.5317779183387756,0.5317779183387756,1.0,1.0,-3.0384504795074463,1.1835458278656006,1.8549046516418457,0.4916134774684906,0.9705885052680968,0.9705885052680968,0.0,118.32810974121094,152.0,72862.0078125,0.0,2209.2099609375,1.0,278.4427490234375,283.1050109863281,300.2569580078125,304.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,32979.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330361843109131,1.0,0.0,0.0,3.736443758010864,3.7364680767059326,9.315585884905886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.470703125,0.0,1608.3487548828125,1895.4371337890625,0.0,2776.727294921875,0.9224953055381776,1.0,0.0,3.0,1.0,0.0
18015420,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.915458083152771,0.4027132093906402,0.3635844588279724,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5595835447311401,0.4993193745613098,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9366492629051208,0.4277585446834564,0.2999877631664276,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9291756749153136,0.4189555048942566,0.3978607058525085,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.751470148563385,0.2209848165512085,1.0041546821594238,284.9288635253906,284.95001220703125,302.7872619628906,297.281005859375,299.425048828125,297.2684631347656,284.9311828613281,1.0,0.5663255453109741,0.5304029583930969,0.5304029583930969,1.0,1.0,-3.079709053039551,1.1989387273788452,1.8807704448699951,0.4974527359008789,0.8993878364562988,0.8993878364562988,0.0,128.2448272705078,172.0,74363.4609375,0.0,2335.746826171875,1.0,278.1569519042969,282.9857177734375,300.3013000488281,305.1538391113281,293.1499938964844,293.1499938964844,278.45001220703125,37037.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403540849685669,1.0,0.0,0.0,3.679934024810791,3.67995858192444,9.03594070678082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.7333984375,0.0,1574.5509033203125,1895.4371337890625,0.0,2845.02392578125,0.9132269620895386,1.0,0.0,3.0,1.0,0.0
18015480,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.915458083152771,0.4027132093906402,0.3635844588279724,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5595835447311401,0.4993193745613098,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9366492629051208,0.4277585446834564,0.2999877631664276,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9291756749153136,0.4189555048942566,0.3978607058525085,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.751470148563385,0.2209848165512085,1.0041546821594238,284.9288635253906,284.95001220703125,302.7872619628906,297.281005859375,299.425048828125,297.2684631347656,284.9311828613281,1.0,0.5663255453109741,0.5304029583930969,0.5304029583930969,1.0,1.0,-3.079709053039551,1.1989387273788452,1.8807704448699951,0.4974527359008789,0.8993878364562988,0.8993878364562988,0.0,128.2448272705078,172.0,74363.4609375,0.0,2335.746826171875,1.0,278.1569519042969,282.9857177734375,300.3013000488281,305.1538391113281,293.1499938964844,293.1499938964844,278.45001220703125,37037.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403540849685669,1.0,0.0,0.0,3.679934024810791,3.67995858192444,9.03594070678082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.7333984375,0.0,1574.5509033203125,1895.4371337890625,0.0,2845.02392578125,0.9132269620895386,1.0,0.0,3.0,1.0,0.0
18015540,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8860138654708862,0.4029615521430969,0.3640686571598053,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.990716814994812,0.5566167831420898,0.5283828377723694,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.904781699180603,0.4288417100906372,0.3009682297706604,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.898375928401947,0.4199735522270202,0.3991803824901581,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7300623059272766,0.2208871245384216,1.0060100555419922,285.0557861328125,284.95001220703125,302.81060791015625,297.2911071777344,299.4136657714844,297.2374267578125,285.0534973144531,1.0,0.5806444883346558,0.5290279984474182,0.5290279984474182,1.0,1.0,-3.1188552379608154,1.2132453918457031,1.9056097269058228,0.5035460591316223,1.0,1.0,0.0,143.66847229003906,192.0,74552.0078125,0.0,2491.86767578125,1.0,278.4432067871094,283.109619140625,300.28912353515625,305.08697509765625,293.1499938964844,293.1499938964844,278.1499938964844,32911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836992621421814,1.0,0.0,0.0,3.82092809677124,3.820953130722046,9.74161594058387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.7109375,0.0,1707.5888671875,1895.4371337890625,0.0,2813.630859375,0.9413625597953796,1.0,0.0,3.0,1.0,0.0
18015600,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8860138654708862,0.4029615521430969,0.3640686571598053,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.990716814994812,0.5566167831420898,0.5283828377723694,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.904781699180603,0.4288417100906372,0.3009682297706604,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.898375928401947,0.4199735522270202,0.3991803824901581,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7300623059272766,0.2208871245384216,1.0060100555419922,285.0557861328125,284.95001220703125,302.81060791015625,297.2911071777344,299.4136657714844,297.2374267578125,285.0534973144531,1.0,0.5806444883346558,0.5290279984474182,0.5290279984474182,1.0,1.0,-3.1188552379608154,1.2132453918457031,1.9056097269058228,0.5035460591316223,1.0,1.0,0.0,143.66847229003906,192.0,74552.0078125,0.0,2491.86767578125,1.0,278.4432067871094,283.109619140625,300.28912353515625,305.08697509765625,293.1499938964844,293.1499938964844,278.1499938964844,32911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836992621421814,1.0,0.0,0.0,3.82092809677124,3.820953130722046,9.74161594058387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.7109375,0.0,1707.5888671875,1895.4371337890625,0.0,2813.630859375,0.9413625597953796,1.0,0.0,3.0,1.0,0.0
18015660,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8515689969062805,0.4016574025154114,0.3641340434551239,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9535043239593506,0.5548267960548401,0.5270279049873352,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8695485591888428,0.4286631643772125,0.3017489612102508,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8636266589164734,0.4198714792728424,0.4002626538276672,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7025175094604492,0.220045119524002,1.007274866104126,284.8981018066406,284.95001220703125,302.8333435058594,297.30255126953125,299.39801025390625,297.21026611328125,284.89996337890625,1.0,0.5936922430992126,0.5262742638587952,0.5262742638587952,1.0,1.0,-3.122489213943481,1.2101582288742063,1.9123311042785645,0.4996131658554077,0.9071766138076782,0.9071766138076782,0.0,165.4141387939453,212.0,75466.1875,0.0,2613.55859375,1.0,278.1560974121094,282.93865966796875,300.32427978515625,305.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,37669.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445861339569092,1.0,0.0,0.0,3.769869565963745,3.769895076751709,9.48300396430568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.6240234375,0.0,1683.56787109375,1895.4371337890625,0.0,2884.592041015625,0.9332513809204102,1.0,0.0,3.0,1.0,0.0
18015720,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8515689969062805,0.4016574025154114,0.3641340434551239,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9535043239593506,0.5548267960548401,0.5270279049873352,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8695485591888428,0.4286631643772125,0.3017489612102508,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8636266589164734,0.4198714792728424,0.4002626538276672,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7025175094604492,0.220045119524002,1.007274866104126,284.8981018066406,284.95001220703125,302.8333435058594,297.30255126953125,299.39801025390625,297.21026611328125,284.89996337890625,1.0,0.5936922430992126,0.5262742638587952,0.5262742638587952,1.0,1.0,-3.122489213943481,1.2101582288742063,1.9123311042785645,0.4996131658554077,0.9071766138076782,0.9071766138076782,0.0,165.4141387939453,212.0,75466.1875,0.0,2613.55859375,1.0,278.1560974121094,282.93865966796875,300.32427978515625,305.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,37669.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445861339569092,1.0,0.0,0.0,3.769869565963745,3.769895076751709,9.48300396430568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.6240234375,0.0,1683.56787109375,1895.4371337890625,0.0,2884.592041015625,0.9332513809204102,1.0,0.0,3.0,1.0,0.0
18015780,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8266364336013794,0.400706797838211,0.3638989925384521,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9206022620201112,0.555368959903717,0.5279009342193604,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.84385085105896,0.4287362694740295,0.3023007810115814,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8384305834770203,0.4199188649654388,0.4010230600833893,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6795050501823425,0.2192225158214569,1.0072494745254517,284.9302673339844,284.95001220703125,302.85546875,297.3150939941406,299.3916931152344,297.1996459960937,284.9313049316406,1.0,0.6060431599617004,0.5235205888748169,0.5235205888748169,1.0,1.0,-3.124798059463501,1.206356167793274,1.918441891670227,0.4952927827835083,0.906484603881836,0.906484603881836,0.0,186.5305633544922,200.0,75214.8515625,0.0,2730.68115234375,1.0,278.15020751953125,282.96881103515625,300.3125305175781,305.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,37026.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843256413936615,1.0,0.0,0.0,3.729395866394043,3.7294209003448486,9.28047597881232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.32421875,0.0,1631.1544189453125,1895.4371337890625,0.0,2872.15478515625,0.9238709211349488,1.0,0.0,3.0,1.0,0.0
18015840,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8266364336013794,0.400706797838211,0.3638989925384521,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9206022620201112,0.555368959903717,0.5279009342193604,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.84385085105896,0.4287362694740295,0.3023007810115814,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8384305834770203,0.4199188649654388,0.4010230600833893,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6795050501823425,0.2192225158214569,1.0072494745254517,284.9302673339844,284.95001220703125,302.85546875,297.3150939941406,299.3916931152344,297.1996459960937,284.9313049316406,1.0,0.6060431599617004,0.5235205888748169,0.5235205888748169,1.0,1.0,-3.124798059463501,1.206356167793274,1.918441891670227,0.4952927827835083,0.906484603881836,0.906484603881836,0.0,186.5305633544922,200.0,75214.8515625,0.0,2730.68115234375,1.0,278.15020751953125,282.96881103515625,300.3125305175781,305.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,37026.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843256413936615,1.0,0.0,0.0,3.729395866394043,3.7294209003448486,9.28047597881232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.32421875,0.0,1631.1544189453125,1895.4371337890625,0.0,2872.15478515625,0.9238709211349488,1.0,0.0,3.0,1.0,0.0
18015900,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8217881917953491,0.4003771245479584,0.3637418746948242,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.914548933506012,0.5559943318367004,0.5285764336585999,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.839139461517334,0.4289083778858185,0.302527517080307,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8337763547897339,0.4200408160686493,0.4012938439846039,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6748918890953064,0.2188794463872909,1.0064818859100342,284.9393005371094,284.95001220703125,302.8663024902344,297.3217163085937,299.3901062011719,297.19732666015625,284.9397888183594,1.0,0.6081283092498779,0.5221437215805054,0.5221437215805054,1.0,1.0,-3.1251018047332764,1.2040600776672363,1.9210418462753296,0.4930106699466705,0.9077767729759216,0.9077767729759216,0.0,191.17868041992188,200.0,75126.8046875,0.0,2756.079345703125,1.0,278.1500549316406,282.9769592285156,300.3164367675781,305.2055358886719,293.1499938964844,293.1499938964844,278.1499938964844,36693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425540328025818,1.0,0.0,0.0,3.719274520874024,3.71929931640625,9.23017182685726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.6552734375,0.0,1616.8983154296875,1895.4371337890625,0.0,2865.586669921875,0.921341061592102,1.0,0.0,3.0,1.0,0.0
18015960,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8202419877052307,0.4001021981239319,0.3635267913341522,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9131300449371338,0.5567365884780884,0.5292774438858032,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8378683924674988,0.4291403889656067,0.3027102947235107,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8324906229972839,0.4202048778533935,0.4014850854873657,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6733269691467285,0.2185853719711303,1.005327224731445,284.9442138671875,284.95001220703125,302.8769836425781,297.3285522460937,299.3904113769531,297.196044921875,284.9445495605469,1.0,0.6087010502815247,0.5212484002113342,0.5212484002113342,1.0,1.0,-3.1247482299804688,1.202275037765503,1.9224730730056765,0.491316944360733,0.908624827861786,0.908624827861786,0.0,192.55926513671875,188.0,75056.59375,0.0,2762.741943359375,1.0,278.1500244140625,282.9817199707031,300.32281494140625,305.2056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36486.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419467210769653,1.0,0.0,0.0,3.7122995853424072,3.712324142456055,9.195583743348834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.5341796875,0.0,1607.29296875,1895.4371337890625,0.0,2859.908935546875,0.9196168184280396,1.0,0.0,3.0,1.0,0.0
18016020,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8220040202140808,0.3996323943138122,0.3630030751228332,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9169356822967528,0.5583667159080505,0.5306727886199951,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8403263688087463,0.4297065436840057,0.3030164539813995,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8348212838172913,0.4206015467643738,0.4017515778541565,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6746583580970764,0.2181040793657302,1.0026103258132937,284.9485168457031,284.95001220703125,302.8978881835937,297.3426513671875,299.39190673828125,297.1949157714844,284.9485778808594,1.0,0.6070535182952881,0.5194578170776367,0.5194578170776367,1.0,1.0,-3.1232192516326904,1.1984468698501587,1.924772381782532,0.4878644645214081,0.9095050692558287,0.9095050692558287,0.0,190.3708648681641,176.0,74948.015625,0.0,2748.040283203125,1.0,278.1499938964844,282.9859924316406,300.3375244140625,305.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36236.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409173488616943,1.0,0.0,0.0,3.703999757766724,3.704024314880371,9.154512099485146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.14453125,0.0,1595.873046875,1895.4371337890625,0.0,2850.287109375,0.9175540208816528,1.0,0.0,3.0,1.0,0.0
18016080,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8220040202140808,0.3996323943138122,0.3630030751228332,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9169356822967528,0.5583667159080505,0.5306727886199951,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8403263688087463,0.4297065436840057,0.3030164539813995,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8348212838172913,0.4206015467643738,0.4017515778541565,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6746583580970764,0.2181040793657302,1.0026103258132937,284.9485168457031,284.95001220703125,302.8978881835937,297.3426513671875,299.39190673828125,297.1949157714844,284.9485778808594,1.0,0.6070535182952881,0.5194578170776367,0.5194578170776367,1.0,1.0,-3.1232192516326904,1.1984468698501587,1.924772381782532,0.4878644645214081,0.9095050692558287,0.9095050692558287,0.0,190.3708648681641,176.0,74948.015625,0.0,2748.040283203125,1.0,278.1499938964844,282.9859924316406,300.3375244140625,305.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36236.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409173488616943,1.0,0.0,0.0,3.703999757766724,3.704024314880371,9.154512099485146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.14453125,0.0,1595.873046875,1895.4371337890625,0.0,2850.287109375,0.9175540208816528,1.0,0.0,3.0,1.0,0.0
18016140,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.828346848487854,0.3992331624031067,0.3623884320259094,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9272795915603638,0.5600972175598145,0.5320180058479309,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8476356863975525,0.4303764402866363,0.3032744824886322,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8418807983398438,0.4210614860057831,0.4019129276275635,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6802865266799927,0.217741921544075,0.9996443390846252,284.9490051269531,284.95001220703125,302.9181823730469,297.35723876953125,299.3936767578125,297.1948547363281,284.9490051269531,1.0,0.6029033660888672,0.5176672339439392,0.5176672339439392,1.0,1.0,-3.1210362911224365,1.1943166255950928,1.926719665527344,0.4842716157436371,0.909102499485016,0.909102499485016,0.0,183.7495880126953,164.0,74852.3125,0.0,2708.447265625,1.0,278.1499938964844,282.9869384765625,300.35272216796875,305.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36153.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400358557701111,1.0,0.0,0.0,3.69862961769104,3.698654174804688,9.12798611807375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2236328125,0.0,1589.1121826171875,1895.4371337890625,0.0,2842.05029296875,0.9162773489952089,1.0,0.0,3.0,1.0,0.0
18016200,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.828346848487854,0.3992331624031067,0.3623884320259094,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9272795915603638,0.5600972175598145,0.5320180058479309,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8476356863975525,0.4303764402866363,0.3032744824886322,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8418807983398438,0.4210614860057831,0.4019129276275635,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6802865266799927,0.217741921544075,0.9996443390846252,284.9490051269531,284.95001220703125,302.9181823730469,297.35723876953125,299.3936767578125,297.1948547363281,284.9490051269531,1.0,0.6029033660888672,0.5176672339439392,0.5176672339439392,1.0,1.0,-3.1210362911224365,1.1943166255950928,1.926719665527344,0.4842716157436371,0.909102499485016,0.909102499485016,0.0,183.7495880126953,164.0,74852.3125,0.0,2708.447265625,1.0,278.1499938964844,282.9869384765625,300.35272216796875,305.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36153.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400358557701111,1.0,0.0,0.0,3.69862961769104,3.698654174804688,9.12798611807375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2236328125,0.0,1589.1121826171875,1895.4371337890625,0.0,2842.05029296875,0.9162773489952089,1.0,0.0,3.0,1.0,0.0
