time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016260,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8362077474594116,0.398941308259964,0.3618398606777191,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9395420551300048,0.5615919828414917,0.5331160426139832,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8566094040870667,0.4310085475444793,0.3034842014312744,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8505496382713318,0.4214851260185241,0.4020090401172638,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.687427818775177,0.2175112813711166,0.9971398711204528,284.9488525390625,284.95001220703125,302.93475341796875,297.3696594238281,299.3953857421875,297.1952819824219,284.9488525390625,1.0,0.5983102321624756,0.5162261128425598,0.5162261128425598,1.0,1.0,-3.119053602218628,1.1908738613128662,1.9281797409057613,0.4813292920589447,0.9083832502365112,0.9083832502365112,0.0,176.2377166748047,164.0,74777.59375,0.0,2664.560546875,1.0,278.1499938964844,282.9872741699219,300.3654479980469,305.2295837402344,293.1499938964844,293.1499938964844,278.1499938964844,36132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393422365188599,1.0,0.0,0.0,3.69467830657959,3.694702625274658,9.108492804443812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.7587890625,0.0,1584.4515380859375,1895.4371337890625,0.0,2835.5703125,0.9153736233711244,1.0,0.0,3.0,1.0,0.0
18016320,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8379011154174805,0.3988888263702392,0.3617345094680786,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9421046376228333,0.56187903881073,0.5333237051963806,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8585436344146729,0.4311340451240539,0.3035248517990112,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8524184226989746,0.421568363904953,0.4020259082317352,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6889666318893433,0.2174722254276275,0.9966673851013184,284.9488220214844,284.95001220703125,302.9378662109375,297.3720397949219,299.39569091796875,297.19537353515625,284.94879150390625,1.0,0.597377598285675,0.5159516334533691,0.5159516334533691,1.0,1.0,-3.1186773777008057,1.1902176141738892,1.928459644317627,0.4807694852352142,0.9082343578338624,0.9082343578338624,0.0,174.70758056640625,152.0,74763.6953125,0.0,2655.68212890625,1.0,278.1499938964844,282.9873352050781,300.36785888671875,305.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36130.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.693943500518799,3.693967819213867,9.104870741794002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.197265625,0.0,1583.5966796875,1895.4371337890625,0.0,2834.3564453125,0.9152068495750428,1.0,0.0,3.0,1.0,0.0
18016380,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8503366708755493,0.3985922038555145,0.3610761761665344,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9597157835960388,0.5636900067329407,0.5346100330352783,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8726845383644104,0.4319727122783661,0.3037949800491333,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.866098165512085,0.4221132397651672,0.4021254181861877,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7001530528068542,0.2172752618789672,0.993793487548828,284.9486694335937,284.95001220703125,302.9569702148437,297.3868408203125,299.39764404296875,297.1962585449219,284.9486694335937,1.0,0.5911115407943726,0.5142360329627991,0.5142360329627991,1.0,1.0,-3.116421699523926,1.186141848564148,1.9302797317504885,0.477291077375412,0.9072710275650024,0.9072710275650024,0.0,164.37667846679688,140.0,74680.359375,0.0,2596.34375,1.0,278.1499938964844,282.98779296875,300.3828430175781,305.24090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36121.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384230136871338,1.0,0.0,0.0,3.689481496810913,3.689506053924561,9.082888254852152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9794921875,0.0,1578.4603271484375,1895.4371337890625,0.0,2826.98486328125,0.9142003655433656,1.0,0.0,3.0,1.0,0.0
18016440,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8503366708755493,0.3985922038555145,0.3610761761665344,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9597157835960388,0.5636900067329407,0.5346100330352783,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8726845383644104,0.4319727122783661,0.3037949800491333,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.866098165512085,0.4221132397651672,0.4021254181861877,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7001530528068542,0.2172752618789672,0.993793487548828,284.9486694335937,284.95001220703125,302.9569702148437,297.3868408203125,299.39764404296875,297.1962585449219,284.9486694335937,1.0,0.5911115407943726,0.5142360329627991,0.5142360329627991,1.0,1.0,-3.116421699523926,1.186141848564148,1.9302797317504885,0.477291077375412,0.9072710275650024,0.9072710275650024,0.0,164.37667846679688,140.0,74680.359375,0.0,2596.34375,1.0,278.1499938964844,282.98779296875,300.3828430175781,305.24090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36121.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384230136871338,1.0,0.0,0.0,3.689481496810913,3.689506053924561,9.082888254852152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9794921875,0.0,1578.4603271484375,1895.4371337890625,0.0,2826.98486328125,0.9142003655433656,1.0,0.0,3.0,1.0,0.0
18016500,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8577228784561157,0.3984671533107757,0.360755056142807,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9690857529640198,0.5645918846130371,0.5352421998977661,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8809993267059326,0.4324211180210113,0.3039418458938598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8741685152053833,0.4224044680595398,0.4021796286106109,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.706632673740387,0.2171995490789413,0.9924087524414062,284.9486389160156,284.95001220703125,302.9662780761719,297.3941955566406,299.39849853515625,297.1967468261719,284.9486389160156,1.0,0.5878075957298279,0.5133782625198364,0.5133782625198364,1.0,1.0,-3.115373611450196,1.1841281652450562,1.9312453269958496,0.4755673408508301,0.9067983031272888,0.9067983031272888,0.0,158.91807556152344,140.0,74640.59375,0.0,2565.302001953125,1.0,278.1499938964844,282.988037109375,300.3902893066406,305.245849609375,293.1499938964844,293.1499938964844,278.1499938964844,36118.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380407691001892,1.0,0.0,0.0,3.687326192855835,3.6873505115509033,9.072278999155968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.6640625,0.0,1575.99169921875,1895.4371337890625,0.0,2823.41552734375,0.9137154221534728,1.0,0.0,3.0,1.0,0.0
18016560,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8659493923187256,0.3983605504035949,0.3604447245597839,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9785529971122742,0.5654822587966919,0.5358618497848511,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8901551961898804,0.4328854084014892,0.3040966689586639,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8830878138542175,0.4227111935615539,0.4022425413131714,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7135340571403503,0.217135414481163,0.9910569787025452,284.9486694335937,284.95001220703125,302.9754638671875,297.4014587402344,299.39947509765625,297.1972351074219,284.9486694335937,1.0,0.5844348073005676,0.5125757455825806,0.5125757455825806,1.0,1.0,-3.1143832206726074,1.1822279691696167,1.9321551322937007,0.4739499688148498,0.9063758254051208,0.9063758254051208,0.0,153.3471221923828,128.0,74603.5,0.0,2533.794189453125,1.0,278.1499938964844,282.9883117675781,300.3976135253906,305.2508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36114.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376683592796326,1.0,0.0,0.0,3.685273170471192,3.685297727584839,9.062180197361158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.7626953125,0.0,1573.6319580078125,1895.4371337890625,0.0,2819.9384765625,0.913253128528595,1.0,0.0,3.0,1.0,0.0
18016620,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8852695822715759,0.3981898128986358,0.3598558008670807,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9971431493759156,0.5672596096992493,0.537082850933075,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9115960597991944,0.4338574707508087,0.3044312596321106,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9037076830863952,0.4233602881431579,0.4023947119712829,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7281719446182251,0.2170401662588119,0.9884644150733948,284.9486389160156,284.95001220703125,302.99334716796875,297.4156188964844,299.4012451171875,297.1982421875,284.9486389160156,1.0,0.5775059461593628,0.5109707117080688,0.5109707117080688,1.0,1.0,-3.112351894378662,1.1784021854400637,1.933949828147888,0.4707192778587341,0.9054600596427916,0.9054600596427916,0.0,141.9612579345703,116.0,74528.84375,0.0,2469.6552734375,1.0,278.1499938964844,282.9888000488281,300.4119567871094,305.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,36110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369519710540771,1.0,0.0,0.0,3.681217432022095,3.681241750717163,9.042244641932484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.8115234375,0.0,1569.011474609375,1895.4371337890625,0.0,2813.251220703125,0.9123414754867554,1.0,0.0,3.0,1.0,0.0
18016680,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8852695822715759,0.3981898128986358,0.3598558008670807,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9971431493759156,0.5672596096992493,0.537082850933075,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9115960597991944,0.4338574707508087,0.3044312596321106,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9037076830863952,0.4233602881431579,0.4023947119712829,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7281719446182251,0.2170401662588119,0.9884644150733948,284.9486389160156,284.95001220703125,302.99334716796875,297.4156188964844,299.4012451171875,297.1982421875,284.9486389160156,1.0,0.5775059461593628,0.5109707117080688,0.5109707117080688,1.0,1.0,-3.112351894378662,1.1784021854400637,1.933949828147888,0.4707192778587341,0.9054600596427916,0.9054600596427916,0.0,141.9612579345703,116.0,74528.84375,0.0,2469.6552734375,1.0,278.1499938964844,282.9888000488281,300.4119567871094,305.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,36110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369519710540771,1.0,0.0,0.0,3.681217432022095,3.681241750717163,9.042244641932484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.8115234375,0.0,1569.011474609375,1895.4371337890625,0.0,2813.251220703125,0.9123414754867554,1.0,0.0,3.0,1.0,0.0
18016740,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.899970531463623,0.3979082703590393,0.3593623340129852,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.5708414316177368,0.517401933670044,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9295886158943176,0.4347354173660278,0.3048479557037353,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9206832647323608,0.4239127039909363,0.4026540517807007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7388990521430969,0.2168781906366348,0.9864477515220642,284.9349975585937,284.95001220703125,303.0106201171875,297.4291381835937,299.4054870605469,297.2064819335937,284.934326171875,1.0,0.5689101219177246,0.5093656778335571,0.5093656778335571,1.0,1.0,-3.0863635540008545,1.1645323038101196,1.9218313694000244,0.4632194638252258,0.89072585105896,0.89072585105896,0.0,133.50721740722656,104.0,73966.90625,0.0,2376.208251953125,1.0,278.1499938964844,282.9832763671875,300.42315673828125,305.2471008300781,293.1499938964844,293.1499938964844,278.45001220703125,36728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358225226402283,1.0,0.0,0.0,3.657740354537964,3.657764434814453,8.927277121983934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.98828125,0.0,1547.258056640625,1895.4371337890625,0.0,2802.711181640625,0.9073854684829712,1.0,0.0,3.0,1.0,0.0
18016800,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.899970531463623,0.3979082703590393,0.3593623340129852,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.5708414316177368,0.517401933670044,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9295886158943176,0.4347354173660278,0.3048479557037353,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9206832647323608,0.4239127039909363,0.4026540517807007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7388990521430969,0.2168781906366348,0.9864477515220642,284.9349975585937,284.95001220703125,303.0106201171875,297.4291381835937,299.4054870605469,297.2064819335937,284.934326171875,1.0,0.5689101219177246,0.5093656778335571,0.5093656778335571,1.0,1.0,-3.0863635540008545,1.1645323038101196,1.9218313694000244,0.4632194638252258,0.89072585105896,0.89072585105896,0.0,133.50721740722656,104.0,73966.90625,0.0,2376.208251953125,1.0,278.1499938964844,282.9832763671875,300.42315673828125,305.2471008300781,293.1499938964844,293.1499938964844,278.45001220703125,36728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358225226402283,1.0,0.0,0.0,3.657740354537964,3.657764434814453,8.927277121983934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.98828125,0.0,1547.258056640625,1895.4371337890625,0.0,2802.711181640625,0.9073854684829712,1.0,0.0,3.0,1.0,0.0
18016860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9185603260993958,0.3981719613075256,0.3591960072517395,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.5783573389053345,0.4889576733112335,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9505957961082458,0.4360953271389007,0.3054876029491424,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.941526472568512,0.4248664975166321,0.4031546413898468,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7519279718399048,0.2169964164495468,0.9851790070533752,284.99383544921875,284.95001220703125,303.0272827148437,297.4417724609375,299.4226379394531,297.23553466796875,284.99029541015625,1.0,0.5588744282722473,0.5080416798591614,0.5080416798591614,1.0,1.0,-3.0522310733795166,1.1478253602981567,1.90440571308136,0.4542543292045593,0.9630921483039856,0.9630921483039856,0.0,124.48814392089844,122.0,72828.8828125,0.0,2266.118896484375,1.0,278.443115234375,283.0687561035156,300.4216003417969,305.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,33548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292628526687622,1.0,0.0,0.0,3.766184329986572,3.766209125518799,9.464473009757056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2705078125,0.0,1647.3856201171875,1895.4371337890625,0.0,2741.58447265625,0.9292508959770204,1.0,0.0,3.0,1.0,0.0
18016920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9185603260993958,0.3981719613075256,0.3591960072517395,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.5783573389053345,0.4889576733112335,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9505957961082458,0.4360953271389007,0.3054876029491424,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.941526472568512,0.4248664975166321,0.4031546413898468,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7519279718399048,0.2169964164495468,0.9851790070533752,284.99383544921875,284.95001220703125,303.0272827148437,297.4417724609375,299.4226379394531,297.23553466796875,284.99029541015625,1.0,0.5588744282722473,0.5080416798591614,0.5080416798591614,1.0,1.0,-3.0522310733795166,1.1478253602981567,1.90440571308136,0.4542543292045593,0.9630921483039856,0.9630921483039856,0.0,124.48814392089844,122.0,72828.8828125,0.0,2266.118896484375,1.0,278.443115234375,283.0687561035156,300.4216003417969,305.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,33548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292628526687622,1.0,0.0,0.0,3.766184329986572,3.766209125518799,9.464473009757056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2705078125,0.0,1647.3856201171875,1895.4371337890625,0.0,2741.58447265625,0.9292508959770204,1.0,0.0,3.0,1.0,0.0
18016980,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9203989505767822,0.3973624110221863,0.3586519956588745,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5855563879013062,0.485695332288742,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9534296989440918,0.4365780055522918,0.3059339821338653,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9442102909088136,0.425076961517334,0.403482437133789,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7534213066101074,0.216834619641304,0.9846419095993042,284.90478515625,284.95001220703125,303.0433349609375,297.45330810546875,299.4376525878906,297.25799560546875,284.90673828125,1.0,0.5585206151008606,0.5067176818847656,0.5067176818847656,1.0,1.0,-3.047891855239868,1.143606424331665,1.9042854309082031,0.4505941867828369,0.871424674987793,0.871424674987793,0.0,123.44312286376952,140.0,73178.703125,0.0,2252.902587890625,1.0,278.15704345703125,282.9701232910156,300.4585266113281,305.2525329589844,293.1499938964844,293.1499938964844,278.45001220703125,38695.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334925770759583,1.0,0.0,0.0,3.63286805152893,3.632892370223999,8.806281357465195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.111328125,0.0,1534.2689208984375,1895.4371337890625,0.0,2780.981689453125,0.9040509462356568,1.0,0.0,3.0,1.0,0.0
18017040,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9203989505767822,0.3973624110221863,0.3586519956588745,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5855563879013062,0.485695332288742,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9534296989440918,0.4365780055522918,0.3059339821338653,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9442102909088136,0.425076961517334,0.403482437133789,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7534213066101074,0.216834619641304,0.9846419095993042,284.90478515625,284.95001220703125,303.0433349609375,297.45330810546875,299.4376525878906,297.25799560546875,284.90673828125,1.0,0.5585206151008606,0.5067176818847656,0.5067176818847656,1.0,1.0,-3.047891855239868,1.143606424331665,1.9042854309082031,0.4505941867828369,0.871424674987793,0.871424674987793,0.0,123.44312286376952,140.0,73178.703125,0.0,2252.902587890625,1.0,278.15704345703125,282.9701232910156,300.4585266113281,305.2525329589844,293.1499938964844,293.1499938964844,278.45001220703125,38695.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334925770759583,1.0,0.0,0.0,3.63286805152893,3.632892370223999,8.806281357465195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.111328125,0.0,1534.2689208984375,1895.4371337890625,0.0,2780.981689453125,0.9040509462356568,1.0,0.0,3.0,1.0,0.0
18017100,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9162200093269348,0.3974978327751159,0.3585605025291443,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.5882450938224792,0.4913476705551147,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9497998356819152,0.4372775554656982,0.3062833249568939,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.94033682346344,0.4255501925945282,0.4037849307060241,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.750680148601532,0.2169402539730072,0.9848931431770324,285.0279846191406,284.95001220703125,303.0511474609375,297.4585876464844,299.4436950683594,297.2657775878906,285.03045654296875,1.0,0.5608320236206055,0.5060556530952454,0.5060556530952454,1.0,1.0,-3.0556485652923584,1.1456068754196167,1.9100416898727417,0.4507949948310852,0.958740532398224,0.958740532398224,0.0,125.22562408447266,140.0,72620.953125,0.0,2276.210693359375,1.0,278.40185546875,283.1034240722656,300.4267578125,305.0552062988281,293.1499938964844,293.1499938964844,278.45001220703125,33956.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281825184822083,1.0,0.0,0.0,3.687472105026245,3.6874961853027344,9.07299749997037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.525390625,0.0,1559.815673828125,1895.4371337890625,0.0,2731.533447265625,0.9140278697013856,1.0,0.0,3.0,1.0,0.0
18017160,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9105437397956848,0.3977729380130768,0.3588847219944,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.5901387929916382,0.4999633729457855,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.944389283657074,0.4381150305271148,0.3069194555282593,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9346290826797484,0.4261461198329925,0.4044176042079925,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.746809720993042,0.21712027490139,0.98606276512146,285.0174255371094,284.95001220703125,303.05877685546875,297.4635009765625,299.4477844238281,297.2696228027344,285.0164794921875,1.0,0.5645262002944946,0.5054336786270142,0.5054336786270142,1.0,1.0,-3.069317102432251,1.1501179933547974,1.919198989868164,0.4522332549095154,0.9766496419906616,0.9766496419906616,0.0,128.0554962158203,158.0,73063.515625,0.0,2315.907958984375,1.0,278.4429931640625,283.087890625,300.4483947753906,305.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,33088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273442983627319,1.0,0.0,0.0,3.7607908248901367,3.760815382003784,9.437384846933128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.4033203125,0.0,1637.508544921875,1895.4371337890625,0.0,2723.737548828125,0.928059458732605,1.0,0.0,3.0,1.0,0.0
18017220,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8936769962310791,0.3970861434936523,0.3588282465934753,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5900233387947083,0.5272929072380066,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9261775016784668,0.4387487769126892,0.3077586889266968,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.916229009628296,0.4264507889747619,0.4052144289016723,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7347831726074219,0.2169409692287445,0.987356662750244,284.9242553710937,284.95001220703125,303.0736389160156,297.4721374511719,299.4403076171875,297.2516174316406,284.92657470703125,1.0,0.5749256014823914,0.5041896104812622,0.5041896104812622,1.0,1.0,-3.105617046356201,1.1628021001815796,1.9428150653839111,0.4569117426872253,0.9010096192359924,0.9010096192359924,0.0,137.0332794189453,161.0,74468.9453125,0.0,2430.672607421875,1.0,278.1567687988281,282.9672241210937,300.4919738769531,305.3573303222656,293.1499938964844,293.1499938964844,278.45001220703125,37231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345615863800049,1.0,0.0,0.0,3.699004650115967,3.6990292072296143,9.129836939791858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.697265625,0.0,1597.7109375,1895.4371337890625,0.0,2790.948974609375,0.9175888299942015,1.0,0.0,3.0,1.0,0.0
18017280,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8936769962310791,0.3970861434936523,0.3588282465934753,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5900233387947083,0.5272929072380066,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9261775016784668,0.4387487769126892,0.3077586889266968,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.916229009628296,0.4264507889747619,0.4052144289016723,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7347831726074219,0.2169409692287445,0.987356662750244,284.9242553710937,284.95001220703125,303.0736389160156,297.4721374511719,299.4403076171875,297.2516174316406,284.92657470703125,1.0,0.5749256014823914,0.5041896104812622,0.5041896104812622,1.0,1.0,-3.105617046356201,1.1628021001815796,1.9428150653839111,0.4569117426872253,0.9010096192359924,0.9010096192359924,0.0,137.0332794189453,161.0,74468.9453125,0.0,2430.672607421875,1.0,278.1567687988281,282.9672241210937,300.4919738769531,305.3573303222656,293.1499938964844,293.1499938964844,278.45001220703125,37231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345615863800049,1.0,0.0,0.0,3.699004650115967,3.6990292072296143,9.129836939791858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.697265625,0.0,1597.7109375,1895.4371337890625,0.0,2790.948974609375,0.9175888299942015,1.0,0.0,3.0,1.0,0.0
18017340,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8817383050918579,0.3973785042762756,0.3590635359287262,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.5881069302558899,0.5487783551216125,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9131948351860046,0.4402036368846893,0.3087762296199798,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9036492109298706,0.4274073243141174,0.4061614573001861,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7259855270385742,0.2169660776853561,0.988231122493744,285.04058837890625,284.95001220703125,303.087890625,297.47900390625,299.4294738769531,297.2294616699219,285.03985595703125,1.0,0.5828907489776611,0.502945601940155,0.502945601940155,1.0,1.0,-3.135159492492676,1.1725882291793823,1.9625712633132928,0.4604754447937011,1.0,1.0,0.0,144.44100952148438,164.0,74435.5078125,0.0,2526.465087890625,1.0,278.4432678222656,283.08746337890625,300.4752197265625,305.2695007324219,293.1499938964844,293.1499938964844,278.1499938964844,33084.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308699727058411,1.0,0.0,0.0,3.831585645675659,3.831610918045044,9.796035556064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.8193359375,0.0,1721.8297119140625,1895.4371337890625,0.0,2756.545654296875,0.9438952207565308,1.0,0.0,3.0,1.0,0.0
18017400,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8817383050918579,0.3973785042762756,0.3590635359287262,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.5881069302558899,0.5487783551216125,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9131948351860046,0.4402036368846893,0.3087762296199798,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9036492109298706,0.4274073243141174,0.4061614573001861,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7259855270385742,0.2169660776853561,0.988231122493744,285.04058837890625,284.95001220703125,303.087890625,297.47900390625,299.4294738769531,297.2294616699219,285.03985595703125,1.0,0.5828907489776611,0.502945601940155,0.502945601940155,1.0,1.0,-3.135159492492676,1.1725882291793823,1.9625712633132928,0.4604754447937011,1.0,1.0,0.0,144.44100952148438,164.0,74435.5078125,0.0,2526.465087890625,1.0,278.4432678222656,283.08746337890625,300.4752197265625,305.2695007324219,293.1499938964844,293.1499938964844,278.1499938964844,33084.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308699727058411,1.0,0.0,0.0,3.831585645675659,3.831610918045044,9.796035556064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.8193359375,0.0,1721.8297119140625,1895.4371337890625,0.0,2756.545654296875,0.9438952207565308,1.0,0.0,3.0,1.0,0.0
18017460,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8695821166038513,0.3964664936065674,0.3588793277740478,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9930750727653505,0.5853922367095947,0.5554542541503906,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9007149338722229,0.4405312240123749,0.3094542026519775,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8915982246398926,0.4274311363697052,0.4067506492137909,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7167994379997253,0.216485396027565,0.9882172346115112,284.8961181640625,284.95001220703125,303.1004333496094,297.4835510253906,299.4104309082031,297.2025146484375,284.8978881835937,1.0,0.588329553604126,0.5007942914962769,0.5007942914962769,1.0,1.0,-3.1457881927490234,1.1728055477142334,1.97298264503479,0.4587986469268799,0.9097664952278136,0.9097664952278136,0.0,151.69940185546875,164.0,75493.5390625,0.0,2584.941162109375,1.0,278.1590270996094,282.9249267578125,300.5092468261719,305.46636962890625,293.1499938964844,293.1499938964844,278.1499938964844,37657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385195732116699,1.0,0.0,0.0,3.784347295761109,3.784372806549072,9.555980113873377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.7041015625,0.0,1700.69287109375,1895.4371337890625,0.0,2827.886962890625,0.9363411664962769,1.0,0.0,3.0,1.0,0.0
18017520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.868123471736908,0.3963779211044311,0.3588181734085083,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.991752564907074,0.5852384567260742,0.5552812814712524,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8992469906806946,0.4405494630336761,0.3094832599163055,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8901309967041016,0.4274202883243561,0.4067665934562683,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7156569957733154,0.2164302617311477,0.9881244897842408,284.8997497558594,284.95001220703125,303.1015014648437,297.4838562011719,299.4089050292969,297.2006530761719,284.9012451171875,1.0,0.5886455178260803,0.5006071925163269,0.5006071925163269,1.0,1.0,-3.1448781490325928,1.1720411777496338,1.972836971282959,0.4584801793098449,0.9093279242515564,0.9093279242515564,0.0,152.52426147460938,167.0,75457.6484375,0.0,2588.060791015625,1.0,278.15673828125,282.92803955078125,300.5061340332031,305.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,37662.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385617733001709,1.0,0.0,0.0,3.778578996658325,3.778604745864868,9.526871735943132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.244140625,0.0,1693.8577880859375,1895.4371337890625,0.0,2828.281005859375,0.935190498828888,1.0,0.0,3.0,1.0,0.0
18017580,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8569653034210205,0.3957038819789886,0.3583191335201263,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9811064004898072,0.5848617553710938,0.5546137094497681,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8881911039352417,0.4411411583423614,0.3099939823150635,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8789762258529663,0.4275756180286407,0.4070782959461212,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7062402367591858,0.2159081995487213,0.9868098497390748,284.9275207519531,284.95001220703125,303.1145324707031,297.4864807128906,299.3973999023437,297.1886291503906,284.9284973144531,1.0,0.5921571850776672,0.4982688128948211,0.4982688128948211,1.0,1.0,-3.1421685218811035,1.166332483291626,1.975835919380188,0.4533138871192932,0.9047297835350036,0.9047297835350036,0.0,159.31085205078125,170.0,75068.984375,0.0,2619.76953125,1.0,278.1502990722656,282.9566650390625,300.4855651855469,305.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,37188.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376017212867737,1.0,0.0,0.0,3.731600046157837,3.7316250801086426,9.291449600823398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.84375,0.0,1634.9530029296875,1895.4371337890625,0.0,2819.31640625,0.9244587421417236,1.0,0.0,3.0,1.0,0.0
18017640,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8569653034210205,0.3957038819789886,0.3583191335201263,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9811064004898072,0.5848617553710938,0.5546137094497681,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8881911039352417,0.4411411583423614,0.3099939823150635,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8789762258529663,0.4275756180286407,0.4070782959461212,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7062402367591858,0.2159081995487213,0.9868098497390748,284.9275207519531,284.95001220703125,303.1145324707031,297.4864807128906,299.3973999023437,297.1886291503906,284.9284973144531,1.0,0.5921571850776672,0.4982688128948211,0.4982688128948211,1.0,1.0,-3.1421685218811035,1.166332483291626,1.975835919380188,0.4533138871192932,0.9047297835350036,0.9047297835350036,0.0,159.31085205078125,170.0,75068.984375,0.0,2619.76953125,1.0,278.1502990722656,282.9566650390625,300.4855651855469,305.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,37188.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376017212867737,1.0,0.0,0.0,3.731600046157837,3.7316250801086426,9.291449600823398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.84375,0.0,1634.9530029296875,1895.4371337890625,0.0,2819.31640625,0.9244587421417236,1.0,0.0,3.0,1.0,0.0
18017700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8532488942146301,0.3955073058605194,0.3582046627998352,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9774064421653748,0.5851201415061951,0.5548394322395325,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8845767974853516,0.4415601789951324,0.310334712266922,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8752822279930115,0.42775759100914,0.4073213338851928,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7028929591178894,0.2157241553068161,0.9863528609275818,284.937255859375,284.95001220703125,303.1208190917969,297.48687744140625,299.3937683105469,297.18603515625,284.9378967285156,1.0,0.5936254262924194,0.4970996379852295,0.4970996379852295,1.0,1.0,-3.142453670501709,1.1641275882720947,1.9783259630203247,0.451087474822998,0.9058025479316713,0.9058025479316713,0.0,161.83187866210938,170.0,74948.9375,0.0,2633.861328125,1.0,278.1500549316406,282.9661560058594,300.48321533203125,305.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370469212532043,1.0,0.0,0.0,3.7185757160186768,3.7186007499694815,9.22670380987256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.79296875,0.0,1617.31396484375,1895.4371337890625,0.0,2814.1376953125,0.9213071465492249,1.0,0.0,3.0,1.0,0.0
18017760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8501779437065125,0.3953377902507782,0.3581224977970123,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.974319875240326,0.5854991674423218,0.5552260279655457,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8816379904747009,0.4420060813426971,0.3106978237628937,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8722549676895142,0.4279645979404449,0.4075896143913269,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7000952959060669,0.2155705690383911,0.9860056638717652,284.9434814453125,284.95001220703125,303.1269836425781,297.48663330078125,299.3919372558594,297.1844177246094,284.94390869140625,1.0,0.5949589610099792,0.496304839849472,0.496304839849472,1.0,1.0,-3.143160820007324,1.1627826690673828,1.980378031730652,0.4496302306652069,0.9072646498680116,0.9072646498680116,0.0,164.01788330078125,173.0,74875.1875,0.0,2646.98681640625,1.0,278.1500244140625,282.9719543457031,300.4827880859375,305.3605651855469,293.1499938964844,293.1499938964844,278.1499938964844,36581.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366395235061646,1.0,0.0,0.0,3.7107279300689697,3.710752725601196,9.187799605570036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.150390625,0.0,1606.2080078125,1895.4371337890625,0.0,2810.3349609375,0.9193488955497742,1.0,0.0,3.0,1.0,0.0
18017820,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8449589014053345,0.3949954807758331,0.357959896326065,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9689808487892152,0.5863503217697144,0.5561385154724121,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8767294883728027,0.4429009854793548,0.3114279806613922,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8671650290489197,0.428383857011795,0.4081312119960785,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6953054070472717,0.2153005748987198,0.9854487776756288,284.9494323730469,284.95001220703125,303.1387939453125,297.4841003417969,299.38885498046875,297.1819763183594,284.9495544433594,1.0,0.5973983407020569,0.4947153031826019,0.4947153031826019,1.0,1.0,-3.1449217796325684,1.1603114604949951,1.9846103191375728,0.4468527734279632,0.909440815448761,0.909440815448761,0.0,167.91012573242188,176.0,74781.296875,0.0,2671.366455078125,1.0,278.1499938964844,282.9768981933594,300.48193359375,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36229.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362164497375488,1.0,0.0,0.0,3.702707290649414,3.7027318477630615,9.148124604507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5029296875,0.0,1594.3441162109375,1895.4371337890625,0.0,2806.386474609375,0.9172728657722472,1.0,0.0,3.0,1.0,0.0
18017880,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8449589014053345,0.3949954807758331,0.357959896326065,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9689808487892152,0.5863503217697144,0.5561385154724121,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8767294883728027,0.4429009854793548,0.3114279806613922,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8671650290489197,0.428383857011795,0.4081312119960785,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6953054070472717,0.2153005748987198,0.9854487776756288,284.9494323730469,284.95001220703125,303.1387939453125,297.4841003417969,299.38885498046875,297.1819763183594,284.9495544433594,1.0,0.5973983407020569,0.4947153031826019,0.4947153031826019,1.0,1.0,-3.1449217796325684,1.1603114604949951,1.9846103191375728,0.4468527734279632,0.909440815448761,0.909440815448761,0.0,167.91012573242188,176.0,74781.296875,0.0,2671.366455078125,1.0,278.1499938964844,282.9768981933594,300.48193359375,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36229.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362164497375488,1.0,0.0,0.0,3.702707290649414,3.7027318477630615,9.148124604507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5029296875,0.0,1594.3441162109375,1895.4371337890625,0.0,2806.386474609375,0.9172728657722472,1.0,0.0,3.0,1.0,0.0
18017940,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8404988646507263,0.3946088850498199,0.3577512502670288,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9643186926841736,0.5871873497962952,0.5570646524429321,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8726271390914917,0.4437601566314697,0.3121286928653717,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8628798127174377,0.4287694692611694,0.4086351692676544,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6912031173706055,0.2150516211986541,0.9849565625190736,284.9500427246094,284.95001220703125,303.1499938964844,297.4786682128906,299.3856201171875,297.1797180175781,284.9500427246094,1.0,0.5995907783508301,0.4931257665157318,0.4931257665157318,1.0,1.0,-3.146641254425049,1.1578001976013184,1.9888410568237305,0.4440298676490783,0.90985107421875,0.90985107421875,0.0,171.37765502929688,179.0,74710.421875,0.0,2693.41015625,1.0,278.1499938964844,282.9767761230469,300.4779052734375,305.3445739746094,293.1499938964844,293.1499938964844,278.1499938964844,36117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361615538597107,1.0,0.0,0.0,3.699415922164917,3.699440479278565,9.131867955147754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.6474609375,0.0,1589.7315673828125,1895.4371337890625,0.0,2805.87451171875,0.9164344668388368,1.0,0.0,3.0,1.0,0.0
18018000,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8404988646507263,0.3946088850498199,0.3577512502670288,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9643186926841736,0.5871873497962952,0.5570646524429321,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8726271390914917,0.4437601566314697,0.3121286928653717,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8628798127174377,0.4287694692611694,0.4086351692676544,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6912031173706055,0.2150516211986541,0.9849565625190736,284.9500427246094,284.95001220703125,303.1499938964844,297.4786682128906,299.3856201171875,297.1797180175781,284.9500427246094,1.0,0.5995907783508301,0.4931257665157318,0.4931257665157318,1.0,1.0,-3.146641254425049,1.1578001976013184,1.9888410568237305,0.4440298676490783,0.90985107421875,0.90985107421875,0.0,171.37765502929688,179.0,74710.421875,0.0,2693.41015625,1.0,278.1499938964844,282.9767761230469,300.4779052734375,305.3445739746094,293.1499938964844,293.1499938964844,278.1499938964844,36117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361615538597107,1.0,0.0,0.0,3.699415922164917,3.699440479278565,9.131867955147754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.6474609375,0.0,1589.7315673828125,1895.4371337890625,0.0,2805.87451171875,0.9164344668388368,1.0,0.0,3.0,1.0,0.0
18018060,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8447689414024353,0.398266851902008,0.3601704239845276,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.969457983970642,0.592191755771637,0.5608113408088684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8780165314674377,0.4488040208816528,0.3149314820766449,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8679487705230713,0.4334532618522644,0.412053644657135,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6971051692962646,0.2194662988185882,0.9994773864746094,284.9742736816406,284.95001220703125,303.1603088378906,297.4705505371094,299.4102783203125,297.2182922363281,284.97509765625,1.0,0.603556215763092,0.4915822446346283,0.4915822446346283,1.0,1.0,-3.178961753845215,1.1678361892700195,2.011125326156616,0.446432501077652,0.933394968509674,0.933394968509674,0.0,170.73085021972656,182.0,75387.5703125,0.0,2754.785888671875,1.0,278.1499938964844,282.9878845214844,300.474853515625,305.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,35107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369026184082031,1.0,0.0,0.0,3.724495887756348,3.724520444869995,9.256104931409936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.88671875,0.0,1610.8255615234375,1895.4371337890625,0.0,2812.790283203125,0.9215944409370422,1.0,0.0,3.0,1.0,0.0
