time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018120,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8447689414024353,0.398266851902008,0.3601704239845276,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.969457983970642,0.592191755771637,0.5608113408088684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8780165314674377,0.4488040208816528,0.3149314820766449,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8679487705230713,0.4334532618522644,0.412053644657135,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6971051692962646,0.2194662988185882,0.9994773864746094,284.9742736816406,284.95001220703125,303.1603088378906,297.4705505371094,299.4102783203125,297.2182922363281,284.97509765625,1.0,0.603556215763092,0.4915822446346283,0.4915822446346283,1.0,1.0,-3.178961753845215,1.1678361892700195,2.011125326156616,0.446432501077652,0.933394968509674,0.933394968509674,0.0,170.73085021972656,182.0,75387.5703125,0.0,2754.785888671875,1.0,278.1499938964844,282.9878845214844,300.474853515625,305.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,35107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369026184082031,1.0,0.0,0.0,3.724495887756348,3.724520444869995,9.256104931409936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.88671875,0.0,1610.8255615234375,1895.4371337890625,0.0,2812.790283203125,0.9215944409370422,1.0,0.0,3.0,1.0,0.0
18018180,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8455657958984375,0.3998571634292602,0.3619994819164276,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9706087112426758,0.5951732397079468,0.5640477538108826,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8796820640563965,0.4518356025218963,0.3173601329326629,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8694754242897034,0.4362431466579437,0.4150941371917724,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7000761032104492,0.2222067862749099,1.0136611461639404,284.9747619628906,284.95001220703125,303.1694641113281,297.4602966308594,299.4196472167969,297.23406982421875,284.9745483398437,1.0,0.6083464622497559,0.4900387525558471,0.4900387525558471,1.0,1.0,-3.2086877822875977,1.1766618490219116,2.032026052474976,0.4489330351352691,0.951126992702484,0.951126992702484,0.0,172.43333435058594,185.0,76180.6171875,0.0,2824.73681640625,1.0,278.1499938964844,282.9740295410156,300.47216796875,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,34717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394063711166382,1.0,0.0,0.0,3.775325298309326,3.775350332260132,9.510471272733412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.4580078125,0.0,1667.192626953125,1895.4371337890625,0.0,2836.16943359375,0.9325348734855652,1.0,0.0,3.0,1.0,0.0
18018240,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8455657958984375,0.3998571634292602,0.3619994819164276,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9706087112426758,0.5951732397079468,0.5640477538108826,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8796820640563965,0.4518356025218963,0.3173601329326629,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8694754242897034,0.4362431466579437,0.4150941371917724,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7000761032104492,0.2222067862749099,1.0136611461639404,284.9747619628906,284.95001220703125,303.1694641113281,297.4602966308594,299.4196472167969,297.23406982421875,284.9745483398437,1.0,0.6083464622497559,0.4900387525558471,0.4900387525558471,1.0,1.0,-3.2086877822875977,1.1766618490219116,2.032026052474976,0.4489330351352691,0.951126992702484,0.951126992702484,0.0,172.43333435058594,185.0,76180.6171875,0.0,2824.73681640625,1.0,278.1499938964844,282.9740295410156,300.47216796875,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,34717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394063711166382,1.0,0.0,0.0,3.775325298309326,3.775350332260132,9.510471272733412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.4580078125,0.0,1667.192626953125,1895.4371337890625,0.0,2836.16943359375,0.9325348734855652,1.0,0.0,3.0,1.0,0.0
18018300,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.84433513879776,0.4002631902694702,0.3624964654445648,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9693643450737,0.5962087512016296,0.5651781558990479,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8787118196487427,0.4529014229774475,0.3182183504104614,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8684916496276855,0.4372158348560333,0.4161617457866668,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6998069882392883,0.2231358885765075,1.0186010599136353,284.96990966796875,284.95001220703125,303.1736145019531,297.45440673828125,299.42071533203125,297.2369689941406,284.9695739746094,1.0,0.610603392124176,0.4892669916152954,0.4892669916152954,1.0,1.0,-3.218907833099365,1.1791706085205078,2.0397372245788574,0.4492685198783874,0.9550889730453492,0.9550889730453492,0.0,174.13058471679688,185.0,76461.0,0.0,2855.157958984375,1.0,278.1499938964844,282.9648742675781,300.46710205078125,305.4397888183594,293.1499938964844,293.1499938964844,278.1499938964844,34822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407396078109741,1.0,0.0,0.0,3.796405553817749,3.796430587768554,9.6169742391794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7646484375,0.0,1693.068359375,1895.4371337890625,0.0,2848.626220703125,0.9373170137405396,1.0,0.0,3.0,1.0,0.0
18018360,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8426871299743652,0.4005408585071563,0.3628571629524231,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.967619240283966,0.5970757603645325,0.5661258101463318,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8772602081298828,0.453808069229126,0.318945050239563,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8670416474342346,0.4380317628383636,0.4170593619346618,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.6990087032318115,0.2238781154155731,1.0226141214370728,284.9645690917969,284.95001220703125,303.177490234375,297.447998046875,299.4190979003906,297.2381286621094,284.9642333984375,1.0,0.6127243638038635,0.4881236255168915,0.4881236255168915,1.0,1.0,-3.227262496948242,1.1801787614822388,2.047083616256714,0.4485057592391968,0.9568682312965392,0.9568682312965392,0.0,176.0249786376953,188.0,76666.8125,0.0,2882.95849609375,1.0,278.1499938964844,282.95623779296875,300.4602355957031,305.4495849609375,293.1499938964844,293.1499938964844,278.1499938964844,34995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419330716133118,1.0,0.0,0.0,3.8133699893951416,3.8133952617645264,9.703114756121067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.5400390625,0.0,1714.781982421875,1895.4371337890625,0.0,2859.781005859375,0.941230535507202,1.0,0.0,3.0,1.0,0.0
18018420,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8390092253684998,0.400908887386322,0.3633716106414795,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9635711312294006,0.5985365509986877,0.5677171349525452,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8738923668861389,0.4553855955600738,0.3201955556869507,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.863685131072998,0.4394161701202392,0.4185755252838135,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6967523097991943,0.2250313907861709,1.0289435386657717,284.9560852050781,284.95001220703125,303.1844482421875,297.4338073730469,299.4133605957031,297.23779296875,284.95587158203125,1.0,0.6166204810142517,0.4858368933200836,0.4858368933200836,1.0,1.0,-3.2407357692718506,1.1807293891906738,2.0600063800811768,0.4462098479270935,0.9575641751289368,0.9575641751289368,0.0,179.96188354492188,191.0,76940.59375,0.0,2932.955078125,1.0,278.1499938964844,282.9430236816406,300.44366455078125,305.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35364.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438942432403564,1.0,0.0,0.0,3.837203741073608,3.837229490280152,9.824783546719118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.8984375,0.0,1746.5882568359375,1895.4371337890625,0.0,2878.119873046875,0.9468325972557068,1.0,0.0,3.0,1.0,0.0
18018480,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8390092253684998,0.400908887386322,0.3633716106414795,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9635711312294006,0.5985365509986877,0.5677171349525452,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8738923668861389,0.4553855955600738,0.3201955556869507,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.863685131072998,0.4394161701202392,0.4185755252838135,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6967523097991943,0.2250313907861709,1.0289435386657717,284.9560852050781,284.95001220703125,303.1844482421875,297.4338073730469,299.4133605957031,297.23779296875,284.95587158203125,1.0,0.6166204810142517,0.4858368933200836,0.4858368933200836,1.0,1.0,-3.2407357692718506,1.1807293891906738,2.0600063800811768,0.4462098479270935,0.9575641751289368,0.9575641751289368,0.0,179.96188354492188,191.0,76940.59375,0.0,2932.955078125,1.0,278.1499938964844,282.9430236816406,300.44366455078125,305.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35364.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438942432403564,1.0,0.0,0.0,3.837203741073608,3.837229490280152,9.824783546719118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.8984375,0.0,1746.5882568359375,1895.4371337890625,0.0,2878.119873046875,0.9468325972557068,1.0,0.0,3.0,1.0,0.0
18018540,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8353424072265625,0.4011411070823669,0.3637265563011169,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9593727588653564,0.5997611284255981,0.5690386295318604,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8705002069473267,0.4567887187004089,0.3212880790233612,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8602928519248962,0.440601646900177,0.4198564291000366,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6941787600517273,0.2258755415678024,1.0336326360702517,284.9517822265625,284.95001220703125,303.1903991699219,297.41778564453125,299.4056091308594,297.2353210449219,284.95172119140625,1.0,0.6200740933418274,0.4835501611232757,0.4835501611232757,1.0,1.0,-3.251246213912964,1.1800135374069214,2.071232557296753,0.4432859122753143,0.9568496346473694,0.9568496346473694,0.0,183.8031616210937,194.0,77077.5078125,0.0,2976.50634765625,1.0,278.1499938964844,282.93536376953125,300.4252014160156,305.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453028202056885,1.0,0.0,0.0,3.8499274253845215,3.849953174591065,9.890046612781589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3330078125,0.0,1764.3255615234375,1895.4371337890625,0.0,2891.29736328125,0.949886441230774,1.0,0.0,3.0,1.0,0.0
18018600,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8353424072265625,0.4011411070823669,0.3637265563011169,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9593727588653564,0.5997611284255981,0.5690386295318604,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8705002069473267,0.4567887187004089,0.3212880790233612,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8602928519248962,0.440601646900177,0.4198564291000366,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6941787600517273,0.2258755415678024,1.0336326360702517,284.9517822265625,284.95001220703125,303.1903991699219,297.41778564453125,299.4056091308594,297.2353210449219,284.95172119140625,1.0,0.6200740933418274,0.4835501611232757,0.4835501611232757,1.0,1.0,-3.251246213912964,1.1800135374069214,2.071232557296753,0.4432859122753143,0.9568496346473694,0.9568496346473694,0.0,183.8031616210937,194.0,77077.5078125,0.0,2976.50634765625,1.0,278.1499938964844,282.93536376953125,300.4252014160156,305.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453028202056885,1.0,0.0,0.0,3.8499274253845215,3.849953174591065,9.890046612781589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3330078125,0.0,1764.3255615234375,1895.4371337890625,0.0,2891.29736328125,0.949886441230774,1.0,0.0,3.0,1.0,0.0
18018660,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8319427371025085,0.4013239443302154,0.3640187680721283,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9553640484809875,0.6008647084236145,0.5702220797538757,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8673891425132751,0.4581259489059448,0.3223177492618561,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8571659326553345,0.4417038559913635,0.4210338890552521,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6916660070419312,0.2265636026859283,1.0374637842178345,284.9505920410156,284.95001220703125,303.19537353515625,297.4001159667969,299.3984069824219,297.2321472167969,284.9506225585937,1.0,0.6232154965400696,0.481677770614624,0.481677770614624,1.0,1.0,-3.2602834701538086,1.1795140504837036,2.0807693004608154,0.4408986270427704,0.9566325545310974,0.9566325545310974,0.0,187.4326629638672,197.0,77155.8671875,0.0,3015.980224609375,1.0,278.1499938964844,282.9313049316406,300.40594482421875,305.4334411621094,293.1499938964844,293.1499938964844,278.1499938964844,35787.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464013338088989,1.0,0.0,0.0,3.856966972351074,3.856993198394776,9.92624904938566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.7626953125,0.0,1774.1712646484375,1895.4371337890625,0.0,2901.5771484375,0.9515823125839232,1.0,0.0,3.0,1.0,0.0
18018720,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8319427371025085,0.4013239443302154,0.3640187680721283,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9553640484809875,0.6008647084236145,0.5702220797538757,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8673891425132751,0.4581259489059448,0.3223177492618561,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8571659326553345,0.4417038559913635,0.4210338890552521,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6916660070419312,0.2265636026859283,1.0374637842178345,284.9505920410156,284.95001220703125,303.19537353515625,297.4001159667969,299.3984069824219,297.2321472167969,284.9506225585937,1.0,0.6232154965400696,0.481677770614624,0.481677770614624,1.0,1.0,-3.2602834701538086,1.1795140504837036,2.0807693004608154,0.4408986270427704,0.9566325545310974,0.9566325545310974,0.0,187.4326629638672,197.0,77155.8671875,0.0,3015.980224609375,1.0,278.1499938964844,282.9313049316406,300.40594482421875,305.4334411621094,293.1499938964844,293.1499938964844,278.1499938964844,35787.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464013338088989,1.0,0.0,0.0,3.856966972351074,3.856993198394776,9.92624904938566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.7626953125,0.0,1774.1712646484375,1895.4371337890625,0.0,2901.5771484375,0.9515823125839232,1.0,0.0,3.0,1.0,0.0
18018780,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8287798762321472,0.4014803767204284,0.3642801642417907,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9515476822853088,0.6018885970115662,0.5713218450546265,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8645373582839966,0.4594274163246155,0.3233163058757782,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8542893528938293,0.4427633285522461,0.4221607744693756,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6892794966697693,0.2271735519170761,1.0408647060394287,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.39068603515625,297.2287292480469,284.9502868652344,1.0,0.6261649131774902,0.4798053801059723,0.4798053801059723,1.0,1.0,-3.268566370010376,1.1786929368972778,2.0898733139038086,0.4383577406406402,0.956654965877533,0.956654965877533,0.0,190.9008026123047,200.0,77200.6328125,0.0,3053.13232421875,1.0,278.1499938964844,282.9283447265625,300.3858642578125,305.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,35872.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473811745643616,1.0,0.0,0.0,3.861551284790039,3.861577272415161,9.949857258106931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.4267578125,0.0,1780.5045166015625,1895.4371337890625,0.0,2910.748779296875,0.9526760578155518,1.0,0.0,3.0,1.0,0.0
18018840,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8287798762321472,0.4014803767204284,0.3642801642417907,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9515476822853088,0.6018885970115662,0.5713218450546265,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8645373582839966,0.4594274163246155,0.3233163058757782,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8542893528938293,0.4427633285522461,0.4221607744693756,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6892794966697693,0.2271735519170761,1.0408647060394287,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.39068603515625,297.2287292480469,284.9502868652344,1.0,0.6261649131774902,0.4798053801059723,0.4798053801059723,1.0,1.0,-3.268566370010376,1.1786929368972778,2.0898733139038086,0.4383577406406402,0.956654965877533,0.956654965877533,0.0,190.9008026123047,200.0,77200.6328125,0.0,3053.13232421875,1.0,278.1499938964844,282.9283447265625,300.3858642578125,305.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,35872.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473811745643616,1.0,0.0,0.0,3.861551284790039,3.861577272415161,9.949857258106931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.4267578125,0.0,1780.5045166015625,1895.4371337890625,0.0,2910.748779296875,0.9526760578155518,1.0,0.0,3.0,1.0,0.0
18018900,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8272799253463745,0.4015463590621948,0.3643978536128998,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9497072100639344,0.6023546457290649,0.5718291401863098,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8632025122642517,0.4600614309310913,0.3238023817539215,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8529394865036011,0.4432753622531891,0.4227046966552734,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6881365180015564,0.2274537831544876,1.0424261093139648,284.9502258300781,284.95001220703125,303.2011413574219,297.3706970214844,299.3866271972656,297.2269897460937,284.95025634765625,1.0,0.6275686025619507,0.4788691699504852,0.4788691699504852,1.0,1.0,-3.272433996200561,1.1781554222106934,2.094278573989868,0.4370219707489013,0.9567112326622008,0.9567112326622008,0.0,192.5728454589844,200.0,77211.25,0.0,3070.8359375,1.0,278.1499938964844,282.9271240234375,300.3754272460937,305.4070739746094,293.1499938964844,293.1499938964844,278.1499938964844,35897.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478257656097412,1.0,0.0,0.0,3.863060474395752,3.863086462020874,9.95763684841222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.63671875,0.0,1782.5679931640625,1895.4371337890625,0.0,2914.910888671875,0.953033685684204,1.0,0.0,3.0,1.0,0.0
18018960,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.825819730758667,0.401604413986206,0.3645075559616089,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9478962421417236,0.6027927398681641,0.5723082423210144,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8619130849838257,0.4606843888759613,0.3242800533771515,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8516343235969543,0.4437764585018158,0.4232372939586639,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6870217323303223,0.2277224212884903,1.0439269542694092,284.95025634765625,284.95001220703125,303.20263671875,297.36016845703125,299.3826599121094,297.2252502441406,284.95025634765625,1.0,0.6289374232292175,0.4779841303825378,0.4779841303825378,1.0,1.0,-3.276163101196289,1.177657961845398,2.0985052585601807,0.435757428407669,0.956800639629364,0.956800639629364,0.0,194.2160797119141,203.0,77217.765625,0.0,3088.114990234375,1.0,278.1499938964844,282.9259948730469,300.3646545410156,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482547998428345,1.0,0.0,0.0,3.8642899990081774,3.864315986633301,9.96397602648358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0419921875,0.0,1784.23095703125,1895.4371337890625,0.0,2918.92724609375,0.9533236026763916,1.0,0.0,3.0,1.0,0.0
18019020,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8229861855506897,0.4017022550106048,0.3647083044052124,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9443316459655762,0.6035929322242737,0.5731920599937439,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8594316840171814,0.4618915617465973,0.3252085447311401,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8491262197494507,0.4447528123855591,0.4242754280567169,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.684855043888092,0.2282304465770721,1.046783685684204,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,299.3744812011719,297.2218017578125,284.9502258300781,1.0,0.631593644618988,0.4762140214443207,0.4762140214443207,1.0,1.0,-3.283268690109253,1.1765047311782837,2.10676383972168,0.4331507384777069,0.9569000005722046,0.9569000005722046,0.0,197.4455718994141,206.0,77217.75,0.0,3121.69482421875,1.0,278.1499938964844,282.9237976074219,300.3423767089844,305.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,35941.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849094033241272,1.0,0.0,0.0,3.866067409515381,3.866093635559082,9.97314486994583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3994140625,0.0,1786.6414794921875,1895.4371337890625,0.0,2926.785888671875,0.9537420868873596,1.0,0.0,3.0,1.0,0.0
18019080,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8229861855506897,0.4017022550106048,0.3647083044052124,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9443316459655762,0.6035929322242737,0.5731920599937439,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8594316840171814,0.4618915617465973,0.3252085447311401,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8491262197494507,0.4447528123855591,0.4242754280567169,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.684855043888092,0.2282304465770721,1.046783685684204,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,299.3744812011719,297.2218017578125,284.9502258300781,1.0,0.631593644618988,0.4762140214443207,0.4762140214443207,1.0,1.0,-3.283268690109253,1.1765047311782837,2.10676383972168,0.4331507384777069,0.9569000005722046,0.9569000005722046,0.0,197.4455718994141,206.0,77217.75,0.0,3121.69482421875,1.0,278.1499938964844,282.9237976074219,300.3423767089844,305.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,35941.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849094033241272,1.0,0.0,0.0,3.866067409515381,3.866093635559082,9.97314486994583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3994140625,0.0,1786.6414794921875,1895.4371337890625,0.0,2926.785888671875,0.9537420868873596,1.0,0.0,3.0,1.0,0.0
18019140,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8202388286590576,0.4017978310585022,0.3649020493030548,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9408035278320312,0.6042850613594055,0.5739790797233582,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8570302128791809,0.4630250632762909,0.3260906636714935,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8467275500297546,0.4457196295261383,0.4252990484237671,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6827507615089417,0.2287090718746185,1.04949951171875,284.95001220703125,284.95001220703125,303.2065734863281,297.3149719238281,299.3659973144531,297.2183532714844,284.9500427246094,1.0,0.6341728568077087,0.4744439125061035,0.4744439125061035,1.0,1.0,-3.290005207061768,1.1751645803451538,2.114840745925904,0.4304413497447967,0.9568073749542236,0.9568073749542236,0.0,200.6337738037109,209.0,77203.1953125,0.0,3154.369873046875,1.0,278.1499938964844,282.921630859375,300.3191223144531,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499311804771423,1.0,0.0,0.0,3.8670883178710938,3.867114543914795,9.978413118005849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9345703125,0.0,1788.0902099609375,1895.4371337890625,0.0,2934.6259765625,0.9539868235588074,1.0,0.0,3.0,1.0,0.0
18019200,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8202388286590576,0.4017978310585022,0.3649020493030548,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9408035278320312,0.6042850613594055,0.5739790797233582,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8570302128791809,0.4630250632762909,0.3260906636714935,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8467275500297546,0.4457196295261383,0.4252990484237671,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6827507615089417,0.2287090718746185,1.04949951171875,284.95001220703125,284.95001220703125,303.2065734863281,297.3149719238281,299.3659973144531,297.2183532714844,284.9500427246094,1.0,0.6341728568077087,0.4744439125061035,0.4744439125061035,1.0,1.0,-3.290005207061768,1.1751645803451538,2.114840745925904,0.4304413497447967,0.9568073749542236,0.9568073749542236,0.0,200.6337738037109,209.0,77203.1953125,0.0,3154.369873046875,1.0,278.1499938964844,282.921630859375,300.3191223144531,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499311804771423,1.0,0.0,0.0,3.8670883178710938,3.867114543914795,9.978413118005849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9345703125,0.0,1788.0902099609375,1895.4371337890625,0.0,2934.6259765625,0.9539868235588074,1.0,0.0,3.0,1.0,0.0
18019260,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8175578713417053,0.4018842875957489,0.3650878369808197,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9373029470443726,0.6048755049705505,0.5746663808822632,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8546904921531677,0.4640865921974182,0.3269212245941162,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.844423234462738,0.4466712474822998,0.4263080954551697,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6806972622871399,0.2291569262742996,1.0520713329315186,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.3572998046875,297.21502685546875,284.9497985839844,1.0,0.6366785168647766,0.4727044999599457,0.4727044999599457,1.0,1.0,-3.2963614463806152,1.173701524734497,2.122659921646118,0.4276956021785736,0.9564931988716124,0.9564931988716124,0.0,203.7875518798828,212.0,77173.7265625,0.0,3186.1337890625,1.0,278.1499938964844,282.9195556640625,300.2947082519531,305.3241577148437,293.1499938964844,293.1499938964844,278.1499938964844,35986.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507469296455383,1.0,0.0,0.0,3.867283821105957,3.867309808731079,9.979421520256435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.5341796875,0.0,1788.5020751953125,1895.4371337890625,0.0,2942.26708984375,0.9540443420410156,1.0,0.0,3.0,1.0,0.0
18019320,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8175578713417053,0.4018842875957489,0.3650878369808197,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9373029470443726,0.6048755049705505,0.5746663808822632,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8546904921531677,0.4640865921974182,0.3269212245941162,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.844423234462738,0.4466712474822998,0.4263080954551697,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6806972622871399,0.2291569262742996,1.0520713329315186,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.3572998046875,297.21502685546875,284.9497985839844,1.0,0.6366785168647766,0.4727044999599457,0.4727044999599457,1.0,1.0,-3.2963614463806152,1.173701524734497,2.122659921646118,0.4276956021785736,0.9564931988716124,0.9564931988716124,0.0,203.7875518798828,212.0,77173.7265625,0.0,3186.1337890625,1.0,278.1499938964844,282.9195556640625,300.2947082519531,305.3241577148437,293.1499938964844,293.1499938964844,278.1499938964844,35986.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507469296455383,1.0,0.0,0.0,3.867283821105957,3.867309808731079,9.979421520256435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.5341796875,0.0,1788.5020751953125,1895.4371337890625,0.0,2942.26708984375,0.9540443420410156,1.0,0.0,3.0,1.0,0.0
18019380,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8149176836013794,0.401953250169754,0.36525958776474,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9338394403457642,0.6053995490074158,0.5752856731414795,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8524112701416016,0.4651033282279968,0.3277173340320587,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8421930074691772,0.4475998282432556,0.4272970855236053,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6786872148513794,0.2295783311128616,1.0545214414596558,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,299.348388671875,297.2118225097656,284.9494934082031,1.0,0.6391260623931885,0.4709650576114654,0.4709650576114654,1.0,1.0,-3.302405834197998,1.1720794439315796,2.130326271057129,0.4248608946800232,0.9559553265571594,0.9559553265571594,0.0,206.9203186035156,215.0,77130.5234375,0.0,3217.202392578125,1.0,278.1499938964844,282.9175720214844,300.2694091796875,305.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36007.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515532612800598,1.0,0.0,0.0,3.8667242527008057,3.866750478744507,9.976533874578308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.509765625,0.0,1787.9754638671875,1895.4371337890625,0.0,2949.821044921875,0.9539313912391664,1.0,0.0,3.0,1.0,0.0
18019440,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8149176836013794,0.401953250169754,0.36525958776474,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9338394403457642,0.6053995490074158,0.5752856731414795,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8524112701416016,0.4651033282279968,0.3277173340320587,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8421930074691772,0.4475998282432556,0.4272970855236053,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6786872148513794,0.2295783311128616,1.0545214414596558,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,299.348388671875,297.2118225097656,284.9494934082031,1.0,0.6391260623931885,0.4709650576114654,0.4709650576114654,1.0,1.0,-3.302405834197998,1.1720794439315796,2.130326271057129,0.4248608946800232,0.9559553265571594,0.9559553265571594,0.0,206.9203186035156,215.0,77130.5234375,0.0,3217.202392578125,1.0,278.1499938964844,282.9175720214844,300.2694091796875,305.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36007.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515532612800598,1.0,0.0,0.0,3.8667242527008057,3.866750478744507,9.976533874578308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.509765625,0.0,1787.9754638671875,1895.4371337890625,0.0,2949.821044921875,0.9539313912391664,1.0,0.0,3.0,1.0,0.0
18019500,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8136080503463745,0.4019802808761596,0.3653390407562256,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9321253299713136,0.6056415438652039,0.5755749344825745,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8512948751449585,0.4655988812446594,0.3281055092811584,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8411024212837219,0.448054164648056,0.4277825951576233,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6776972413063049,0.2297793626785278,1.0557023286819458,284.9493103027344,284.95001220703125,303.2074584960937,297.2524719238281,299.3438720703125,297.21026611328125,284.9493408203125,1.0,0.6403301358222961,0.4700953364372253,0.4700953364372253,1.0,1.0,-3.3053200244903564,1.1712119579315186,2.134108066558838,0.4234111905097961,0.955601155757904,0.955601155757904,0.0,208.4800262451172,215.0,77103.7734375,0.0,3232.4990234375,1.0,278.1499938964844,282.9166259765625,300.25640869140625,305.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36017.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519501090049744,1.0,0.0,0.0,3.866157054901123,3.866183280944824,9.973607575375354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.5166015625,0.0,1787.3555908203125,1895.4371337890625,0.0,2953.5390625,0.9538101553916932,1.0,0.0,3.0,1.0,0.0
18019560,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8123032450675964,0.4020021855831146,0.3654139637947082,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9304244518280028,0.6058715581893921,0.5758520364761353,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8501939177513123,0.4660873711109161,0.3284881711006164,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.84002685546875,0.4485014379024505,0.4282615184783935,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6767168045043945,0.2299738824367523,1.056853413581848,284.9491882324219,284.95001220703125,303.2071533203125,297.23931884765625,299.3394470214844,297.2087707519531,284.9491882324219,1.0,0.6415213942527771,0.4692613184452057,0.4692613184452057,1.0,1.0,-3.30816388130188,1.1703851222991943,2.137778759002685,0.422017753124237,0.9552282094955444,0.9552282094955444,0.0,210.0355224609375,218.0,77074.9296875,0.0,3247.638671875,1.0,278.1499938964844,282.91571044921875,300.24322509765625,305.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,36027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523426055908203,1.0,0.0,0.0,3.865436315536499,3.8654625415802,9.96988887891348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.0986328125,0.0,1786.536376953125,1895.4371337890625,0.0,2957.217041015625,0.953653872013092,1.0,0.0,3.0,1.0,0.0
18019620,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8097017407417297,0.4020299613475799,0.3655492663383484,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9270671010017396,0.6062989830970764,0.5763733386993408,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480381965637207,0.4670465588569641,0.3292396068572998,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8379170894622803,0.4493733048439026,0.4291980862617492,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6747823357582092,0.2303427755832672,1.05906343460083,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.3305053710937,297.2059326171875,284.9489440917969,1.0,0.6438663601875305,0.467593252658844,0.467593252658844,1.0,1.0,-3.3136425018310547,1.1686338186264038,2.1450085639953613,0.4191788733005523,0.9543405771255492,0.9543405771255492,0.0,213.134506225586,206.0,77007.8203125,0.0,3277.45361328125,1.0,278.1499938964844,282.9139709472656,300.21630859375,305.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36044.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531100153923035,1.0,0.0,0.0,3.863470077514648,3.8634960651397705,9.959749149857089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.5283203125,0.0,1784.240234375,1895.4371337890625,0.0,2964.407958984375,0.953222155570984,1.0,0.0,3.0,1.0,0.0
18019680,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8097017407417297,0.4020299613475799,0.3655492663383484,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9270671010017396,0.6062989830970764,0.5763733386993408,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480381965637207,0.4670465588569641,0.3292396068572998,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8379170894622803,0.4493733048439026,0.4291980862617492,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6747823357582092,0.2303427755832672,1.05906343460083,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.3305053710937,297.2059326171875,284.9489440917969,1.0,0.6438663601875305,0.467593252658844,0.467593252658844,1.0,1.0,-3.3136425018310547,1.1686338186264038,2.1450085639953613,0.4191788733005523,0.9543405771255492,0.9543405771255492,0.0,213.134506225586,206.0,77007.8203125,0.0,3277.45361328125,1.0,278.1499938964844,282.9139709472656,300.21630859375,305.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36044.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531100153923035,1.0,0.0,0.0,3.863470077514648,3.8634960651397705,9.959749149857089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.5283203125,0.0,1784.240234375,1895.4371337890625,0.0,2964.407958984375,0.953222155570984,1.0,0.0,3.0,1.0,0.0
18019740,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.81339430809021,0.4020721018314361,0.3654327094554901,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9323899149894714,0.6067206263542175,0.5766136050224304,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.852411687374115,0.4680133461952209,0.3297914862632751,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8421057462692261,0.4502459168434143,0.4298600554466247,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6784132719039917,0.2307179868221283,1.059987187385559,284.9469909667969,284.95001220703125,303.2045593261719,297.1850891113281,299.32135009765625,297.2033386230469,284.9469299316406,1.0,0.6418071985244751,0.4659251868724823,0.4659251868724823,1.0,1.0,-3.316364049911499,1.1657726764678955,2.1505913734436035,0.4158903360366821,0.9516576528549194,0.9516576528549194,0.0,209.2738037109375,194.0,76885.4140625,0.0,3261.7431640625,1.0,278.1499938964844,282.91143798828125,300.1886901855469,305.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,36118.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538463115692139,1.0,0.0,0.0,3.859421014785767,3.8594470024108887,9.938883067661664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.4736328125,0.0,1779.818603515625,1895.4371337890625,0.0,2971.308349609375,0.9523436427116394,1.0,0.0,3.0,1.0,0.0
18019800,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.81339430809021,0.4020721018314361,0.3654327094554901,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9323899149894714,0.6067206263542175,0.5766136050224304,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.852411687374115,0.4680133461952209,0.3297914862632751,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8421057462692261,0.4502459168434143,0.4298600554466247,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6784132719039917,0.2307179868221283,1.059987187385559,284.9469909667969,284.95001220703125,303.2045593261719,297.1850891113281,299.32135009765625,297.2033386230469,284.9469299316406,1.0,0.6418071985244751,0.4659251868724823,0.4659251868724823,1.0,1.0,-3.316364049911499,1.1657726764678955,2.1505913734436035,0.4158903360366821,0.9516576528549194,0.9516576528549194,0.0,209.2738037109375,194.0,76885.4140625,0.0,3261.7431640625,1.0,278.1499938964844,282.91143798828125,300.1886901855469,305.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,36118.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538463115692139,1.0,0.0,0.0,3.859421014785767,3.8594470024108887,9.938883067661664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.4736328125,0.0,1779.818603515625,1895.4371337890625,0.0,2971.308349609375,0.9523436427116394,1.0,0.0,3.0,1.0,0.0
18019860,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8207690119743347,0.402163565158844,0.3652113974094391,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9429409503936768,0.607159435749054,0.5767117142677307,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8609590530395508,0.4690253734588623,0.3302575051784515,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8502982258796692,0.4511417746543884,0.4303876459598541,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6855481266975403,0.2311300486326217,1.060329794883728,284.9457702636719,284.95001220703125,303.2024841308594,297.1571655273437,299.3122863769531,297.20147705078125,284.9457397460937,1.0,0.6377686858177185,0.4642513692378998,0.4642513692378998,1.0,1.0,-3.317823886871338,1.162384033203125,2.155439853668213,0.4123131930828094,0.9482752084732056,0.9482752084732056,0.0,201.5658264160156,182.0,76719.078125,0.0,3221.394287109375,1.0,278.1499938964844,282.9102478027344,300.16015625,305.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,36195.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544217348098755,1.0,0.0,0.0,3.851954698562622,3.8519809246063232,9.900466011458775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.427734375,0.0,1771.22119140625,1895.4371337890625,0.0,2976.701904296875,0.950715959072113,1.0,0.0,3.0,1.0,0.0
18019920,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8207690119743347,0.402163565158844,0.3652113974094391,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9429409503936768,0.607159435749054,0.5767117142677307,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8609590530395508,0.4690253734588623,0.3302575051784515,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8502982258796692,0.4511417746543884,0.4303876459598541,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6855481266975403,0.2311300486326217,1.060329794883728,284.9457702636719,284.95001220703125,303.2024841308594,297.1571655273437,299.3122863769531,297.20147705078125,284.9457397460937,1.0,0.6377686858177185,0.4642513692378998,0.4642513692378998,1.0,1.0,-3.317823886871338,1.162384033203125,2.155439853668213,0.4123131930828094,0.9482752084732056,0.9482752084732056,0.0,201.5658264160156,182.0,76719.078125,0.0,3221.394287109375,1.0,278.1499938964844,282.9102478027344,300.16015625,305.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,36195.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544217348098755,1.0,0.0,0.0,3.851954698562622,3.8519809246063232,9.900466011458775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.427734375,0.0,1771.22119140625,1895.4371337890625,0.0,2976.701904296875,0.950715959072113,1.0,0.0,3.0,1.0,0.0
