time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019980,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8305239677429199,0.4023010730743408,0.3649619519710541,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9565005898475648,0.6076259016990662,0.5767601132392883,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8725318312644958,0.4700902104377746,0.3307045698165893,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8614078164100647,0.4520641267299652,0.4308658242225647,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6950928568840027,0.2315814346075058,1.0604966878890991,284.9454040527344,284.95001220703125,303.20001220703125,297.12890625,299.3034362792969,297.2002258300781,284.9454040527344,1.0,0.6326810717582703,0.4625775516033172,0.4625775516033172,1.0,1.0,-3.3188962936401367,1.1588199138641355,2.160076379776001,0.4086377918720245,0.945029616355896,0.945029616355896,0.0,191.9601287841797,170.0,76535.3515625,0.0,3169.39892578125,1.0,278.1499938964844,282.9100341796875,300.1313781738281,305.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36239.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548974394798279,1.0,0.0,0.0,3.842859983444214,3.842885971069336,9.85376914286462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.6396484375,0.0,1760.3968505859375,1895.4371337890625,0.0,2981.160888671875,0.9487022161483764,1.0,0.0,3.0,1.0,0.0
18020040,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8305239677429199,0.4023010730743408,0.3649619519710541,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9565005898475648,0.6076259016990662,0.5767601132392883,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8725318312644958,0.4700902104377746,0.3307045698165893,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8614078164100647,0.4520641267299652,0.4308658242225647,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6950928568840027,0.2315814346075058,1.0604966878890991,284.9454040527344,284.95001220703125,303.20001220703125,297.12890625,299.3034362792969,297.2002258300781,284.9454040527344,1.0,0.6326810717582703,0.4625775516033172,0.4625775516033172,1.0,1.0,-3.3188962936401367,1.1588199138641355,2.160076379776001,0.4086377918720245,0.945029616355896,0.945029616355896,0.0,191.9601287841797,170.0,76535.3515625,0.0,3169.39892578125,1.0,278.1499938964844,282.9100341796875,300.1313781738281,305.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36239.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548974394798279,1.0,0.0,0.0,3.842859983444214,3.842885971069336,9.85376914286462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.6396484375,0.0,1760.3968505859375,1895.4371337890625,0.0,2981.160888671875,0.9487022161483764,1.0,0.0,3.0,1.0,0.0
18020100,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8362671732902527,0.4023846685886383,0.3648346662521362,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9640227556228638,0.6078695058822632,0.5767766833305359,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8793940544128418,0.4706428945064544,0.3309293389320373,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8680187463760376,0.4525339007377624,0.4310959577560425,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7006710171699524,0.2318205833435058,1.0605599880218506,284.9454040527344,284.95001220703125,303.1986083984375,297.1146850585937,299.299072265625,297.1998291015625,284.9454345703125,1.0,0.6298867464065552,0.461740642786026,0.461740642786026,1.0,1.0,-3.319386005401612,1.1570106744766235,2.1623752117156982,0.406781256198883,0.9435080885887146,0.9435080885887146,0.0,186.7071533203125,170.0,76440.5703125,0.0,3140.736083984375,1.0,278.1499938964844,282.9101257324219,300.11700439453125,305.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36251.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551123738288879,1.0,0.0,0.0,3.838023662567138,3.8380494117736816,9.828982001636175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.85546875,0.0,1754.5660400390625,1895.4371337890625,0.0,2983.17578125,0.9476226568222046,1.0,0.0,3.0,1.0,0.0
18020160,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8426132798194885,0.4024763107299804,0.3647080063819885,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9718223214149476,0.6081192493438721,0.5767917633056641,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8869466185569763,0.4712084829807281,0.331157773733139,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8753219842910767,0.4530081152915954,0.4313232004642486,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7067363858222961,0.2320669740438461,1.0606228113174438,284.945556640625,284.95001220703125,303.1971130371094,297.10040283203125,299.2950744628906,297.19952392578125,284.9455871582031,1.0,0.6269869208335876,0.4609892964363098,0.4609892964363098,1.0,1.0,-3.3198766708374023,1.155388116836548,2.1644885540008545,0.4051094055175781,0.9421347975730896,0.9421347975730896,0.0,181.2666473388672,158.0,76348.328125,0.0,3111.001708984375,1.0,278.1499938964844,282.9103088378906,300.1026306152344,305.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36255.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855322003364563,1.0,0.0,0.0,3.833219289779663,3.833245277404785,9.804391538636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.5380859375,0.0,1748.7291259765625,1895.4371337890625,0.0,2985.140625,0.9465466737747192,1.0,0.0,3.0,1.0,0.0
18020220,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8573312759399414,0.4026775956153869,0.3644587993621826,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.987701177597046,0.6086336374282837,0.5768225789070129,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9041371941566468,0.4723743200302124,0.3316286206245422,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.892055094242096,0.4539654850959778,0.4317730367183685,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7196922898292542,0.2325757294893264,1.060759663581848,284.94586181640625,284.95001220703125,303.19390869140625,297.0718078613281,299.2872009277344,297.1991577148437,284.9458923339844,1.0,0.6209745407104492,0.4594866037368774,0.4594866037368774,1.0,1.0,-3.3208861351013184,1.152163028717041,2.1687231063842773,0.4017767012119293,0.93955397605896,0.93955397605896,0.0,170.02639770507812,146.0,76165.5703125,0.0,3049.532958984375,1.0,278.1499938964844,282.9106750488281,300.07391357421875,305.0368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36254.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557365536689758,1.0,0.0,0.0,3.8237712383270255,3.823797225952149,9.756118970472016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.4228515625,0.0,1737.2237548828125,1895.4371337890625,0.0,2989.02685546875,0.944423258304596,1.0,0.0,3.0,1.0,0.0
18020280,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8573312759399414,0.4026775956153869,0.3644587993621826,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.987701177597046,0.6086336374282837,0.5768225789070129,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9041371941566468,0.4723743200302124,0.3316286206245422,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.892055094242096,0.4539654850959778,0.4317730367183685,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7196922898292542,0.2325757294893264,1.060759663581848,284.94586181640625,284.95001220703125,303.19390869140625,297.0718078613281,299.2872009277344,297.1991577148437,284.9458923339844,1.0,0.6209745407104492,0.4594866037368774,0.4594866037368774,1.0,1.0,-3.3208861351013184,1.152163028717041,2.1687231063842773,0.4017767012119293,0.93955397605896,0.93955397605896,0.0,170.02639770507812,146.0,76165.5703125,0.0,3049.532958984375,1.0,278.1499938964844,282.9106750488281,300.07391357421875,305.0368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36254.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557365536689758,1.0,0.0,0.0,3.8237712383270255,3.823797225952149,9.756118970472016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.4228515625,0.0,1737.2237548828125,1895.4371337890625,0.0,2989.02685546875,0.944423258304596,1.0,0.0,3.0,1.0,0.0
18020340,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.87346351146698,0.4028656780719757,0.3642416000366211,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6094334125518799,0.5723710656166077,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9240820407867432,0.4735466539859772,0.3321370184421539,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9102216362953186,0.4549043774604797,0.432250052690506,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7325061559677124,0.2330750823020935,1.0610584020614624,284.9427795410156,284.95001220703125,303.1903991699219,297.0431823730469,299.2790222167969,297.1990966796875,284.9423522949219,1.0,0.6144874095916748,0.457983911037445,0.457983911037445,1.0,1.0,-3.316605567932129,1.1468685865402222,2.1697371006011963,0.397777110338211,0.9341932535171508,0.9341932535171508,0.0,159.35406494140625,134.0,75894.40625,0.0,2980.006103515625,1.0,278.1499938964844,282.9086608886719,300.0449523925781,304.9928283691406,293.1499938964844,293.1499938964844,278.1499938964844,36345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560985922813416,1.0,0.0,0.0,3.8121607303619385,3.8121862411499023,9.696962024463571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.99609375,0.0,1723.8753662109375,1895.4371337890625,0.0,2992.421142578125,0.9418312907218932,1.0,0.0,3.0,1.0,0.0
18020400,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.87346351146698,0.4028656780719757,0.3642416000366211,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6094334125518799,0.5723710656166077,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9240820407867432,0.4735466539859772,0.3321370184421539,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9102216362953186,0.4549043774604797,0.432250052690506,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7325061559677124,0.2330750823020935,1.0610584020614624,284.9427795410156,284.95001220703125,303.1903991699219,297.0431823730469,299.2790222167969,297.1990966796875,284.9423522949219,1.0,0.6144874095916748,0.457983911037445,0.457983911037445,1.0,1.0,-3.316605567932129,1.1468685865402222,2.1697371006011963,0.397777110338211,0.9341932535171508,0.9341932535171508,0.0,159.35406494140625,134.0,75894.40625,0.0,2980.006103515625,1.0,278.1499938964844,282.9086608886719,300.0449523925781,304.9928283691406,293.1499938964844,293.1499938964844,278.1499938964844,36345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560985922813416,1.0,0.0,0.0,3.8121607303619385,3.8121862411499023,9.696962024463571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.99609375,0.0,1723.8753662109375,1895.4371337890625,0.0,2992.421142578125,0.9418312907218932,1.0,0.0,3.0,1.0,0.0
18020460,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8861851692199707,0.4029075503349304,0.3640452325344085,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.6130264401435852,0.5482568740844727,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9402344822883606,0.4746025800704956,0.332681655883789,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.925768494606018,0.4557070136070251,0.4327556788921356,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7424860000610352,0.2334698438644409,1.061598777770996,284.9278869628906,284.95001220703125,303.1866455078125,297.01470947265625,299.2716369628906,297.2020874023437,284.9274597167969,1.0,0.6061203479766846,0.4565957486629486,0.4565957486629486,1.0,1.0,-3.289530038833618,1.1330865621566772,2.1564435958862305,0.3903465569019317,0.9138031601905824,0.9138031601905824,0.0,150.96823120117188,122.0,75095.078125,0.0,2874.723876953125,1.0,278.1499938964844,282.90362548828125,300.0126037597656,304.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,37062.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557263612747192,1.0,0.0,0.0,3.775470972061157,3.775496244430542,9.511204552836716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.896484375,0.0,1685.5184326171875,1895.4371337890625,0.0,2988.931396484375,0.9339861273765564,1.0,0.0,3.0,1.0,0.0
18020520,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8861851692199707,0.4029075503349304,0.3640452325344085,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.6130264401435852,0.5482568740844727,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9402344822883606,0.4746025800704956,0.332681655883789,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.925768494606018,0.4557070136070251,0.4327556788921356,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7424860000610352,0.2334698438644409,1.061598777770996,284.9278869628906,284.95001220703125,303.1866455078125,297.01470947265625,299.2716369628906,297.2020874023437,284.9274597167969,1.0,0.6061203479766846,0.4565957486629486,0.4565957486629486,1.0,1.0,-3.289530038833618,1.1330865621566772,2.1564435958862305,0.3903465569019317,0.9138031601905824,0.9138031601905824,0.0,150.96823120117188,122.0,75095.078125,0.0,2874.723876953125,1.0,278.1499938964844,282.90362548828125,300.0126037597656,304.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,37062.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557263612747192,1.0,0.0,0.0,3.775470972061157,3.775496244430542,9.511204552836716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.896484375,0.0,1685.5184326171875,1895.4371337890625,0.0,2988.931396484375,0.9339861273765564,1.0,0.0,3.0,1.0,0.0
18020580,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.902033030986786,0.4029557704925537,0.3637837171554565,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6204594373703003,0.520290195941925,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9590791463851928,0.4756902158260345,0.3331951200962066,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9450010657310486,0.4564962685108185,0.4331825971603393,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7550368905067444,0.2338388264179229,1.0617704391479492,284.9235534667969,284.95001220703125,303.1827087402344,296.9864807128906,299.271728515625,297.2172546386719,284.9233703613281,1.0,0.5964252352714539,0.4552075564861297,0.4552075564861297,1.0,1.0,-3.256927490234375,1.1172196865081787,2.1397078037261963,0.3819032609462738,0.8941062092781067,0.8941062092781067,0.0,141.58485412597656,140.0,74021.78125,0.0,2754.315673828125,1.0,278.1499938964844,282.9107971191406,299.9786376953125,304.8162536621094,293.1499938964844,293.1499938964844,278.45001220703125,37582.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540372252464294,1.0,0.0,0.0,3.715505838394165,3.715530633926392,9.211474321091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.67578125,0.0,1619.326171875,1895.4371337890625,0.0,2973.09765625,0.920951247215271,1.0,0.0,3.0,1.0,0.0
18020640,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.902033030986786,0.4029557704925537,0.3637837171554565,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6204594373703003,0.520290195941925,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9590791463851928,0.4756902158260345,0.3331951200962066,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9450010657310486,0.4564962685108185,0.4331825971603393,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7550368905067444,0.2338388264179229,1.0617704391479492,284.9235534667969,284.95001220703125,303.1827087402344,296.9864807128906,299.271728515625,297.2172546386719,284.9233703613281,1.0,0.5964252352714539,0.4552075564861297,0.4552075564861297,1.0,1.0,-3.256927490234375,1.1172196865081787,2.1397078037261963,0.3819032609462738,0.8941062092781067,0.8941062092781067,0.0,141.58485412597656,140.0,74021.78125,0.0,2754.315673828125,1.0,278.1499938964844,282.9107971191406,299.9786376953125,304.8162536621094,293.1499938964844,293.1499938964844,278.45001220703125,37582.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540372252464294,1.0,0.0,0.0,3.715505838394165,3.715530633926392,9.211474321091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.67578125,0.0,1619.326171875,1895.4371337890625,0.0,2973.09765625,0.920951247215271,1.0,0.0,3.0,1.0,0.0
18020700,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9052237272262572,0.4033311009407043,0.3638672232627868,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6249118447303772,0.5151512026786804,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9628132581710817,0.4765775799751282,0.3336193859577179,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.94884592294693,0.457169622182846,0.433592289686203,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7576835751533508,0.2342030853033065,1.0626319646835327,285.03497314453125,284.95001220703125,303.1806945800781,296.9725036621094,299.2777404785156,297.2325134277344,285.0363464355469,1.0,0.5956006050109863,0.4545134902000427,0.4545134902000427,1.0,1.0,-3.25284481048584,1.1140217781066897,2.1388230323791504,0.3791576623916626,0.9777908325195312,0.9777908325195312,0.0,139.9619903564453,140.0,73008.671875,0.0,2736.952392578125,1.0,278.4026184082031,283.040771484375,299.9359436035156,304.5971984863281,293.1499938964844,293.1499938964844,278.45001220703125,33982.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487570285797119,1.0,0.0,0.0,3.758225202560425,3.7582499980926514,9.424512654732098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8203125,0.0,1641.3968505859375,1895.4371337890625,0.0,2923.6298828125,0.9296889901161194,1.0,0.0,3.0,1.0,0.0
18020760,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9054351449012756,0.403791218996048,0.364300787448883,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6287630200386047,0.5154253244400024,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9633313417434692,0.4775964319705963,0.334322065114975,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9492477774620056,0.4579414129257202,0.4343195259571075,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7580094337463379,0.2346576601266861,1.0645956993103027,285.016845703125,284.95001220703125,303.1786193847656,296.9586181640625,299.2851257324219,297.2471618652344,285.01531982421875,1.0,0.596648097038269,0.4541175663471222,0.4541175663471222,1.0,1.0,-3.257761001586914,1.114918231964111,2.1428427696228027,0.3788152039051056,0.9916066527366638,0.9916066527366638,0.0,140.2391815185547,158.0,73187.296875,0.0,2748.615478515625,1.0,278.4433898925781,283.0219116210937,299.9404602050781,304.65875244140625,293.1499938964844,293.1499938964844,278.1499938964844,33381.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84772789478302,1.0,0.0,0.0,3.822380304336548,3.8224055767059326,9.74902263806143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.7607421875,0.0,1713.020263671875,1895.4371337890625,0.0,2913.99462890625,0.9421159625053406,1.0,0.0,3.0,1.0,0.0
18020820,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8967616558074951,0.4033986926078796,0.3643966019153595,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6323865056037903,0.530131459236145,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.954825758934021,0.4785296618938446,0.3352794647216797,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9399774670600892,0.4584618806838989,0.4352218210697174,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.751826822757721,0.2350252121686935,1.067692756652832,284.91290283203125,284.95001220703125,303.1744384765625,296.9312438964844,299.2847595214844,297.2516784667969,284.91510009765625,1.0,0.6030426025390625,0.4533257782459259,0.4533257782459259,1.0,1.0,-3.2815029621124268,1.1220957040786743,2.159407138824463,0.3805810809135437,0.9038376808166504,0.9038376808166504,0.0,145.36181640625,176.0,74241.5234375,0.0,2826.516357421875,1.0,278.15643310546875,282.89385986328125,299.9496154785156,304.80633544921875,293.1499938964844,293.1499938964844,278.1499938964844,37765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546552062034607,1.0,0.0,0.0,3.74405574798584,3.7440810203552246,9.353581162940828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1953125,0.0,1653.90185546875,1895.4371337890625,0.0,2978.889892578125,0.9279382824897766,1.0,0.0,3.0,1.0,0.0
18020880,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8967616558074951,0.4033986926078796,0.3643966019153595,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6323865056037903,0.530131459236145,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.954825758934021,0.4785296618938446,0.3352794647216797,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9399774670600892,0.4584618806838989,0.4352218210697174,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.751826822757721,0.2350252121686935,1.067692756652832,284.91290283203125,284.95001220703125,303.1744384765625,296.9312438964844,299.2847595214844,297.2516784667969,284.91510009765625,1.0,0.6030426025390625,0.4533257782459259,0.4533257782459259,1.0,1.0,-3.2815029621124268,1.1220957040786743,2.159407138824463,0.3805810809135437,0.9038376808166504,0.9038376808166504,0.0,145.36181640625,176.0,74241.5234375,0.0,2826.516357421875,1.0,278.15643310546875,282.89385986328125,299.9496154785156,304.80633544921875,293.1499938964844,293.1499938964844,278.1499938964844,37765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546552062034607,1.0,0.0,0.0,3.74405574798584,3.7440810203552246,9.353581162940828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1953125,0.0,1653.90185546875,1895.4371337890625,0.0,2978.889892578125,0.9279382824897766,1.0,0.0,3.0,1.0,0.0
18020940,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8820530772209167,0.4034644365310669,0.3645895421504974,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6320310831069946,0.5566408634185791,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9387253522872924,0.4799407422542572,0.3363558053970337,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9231145977973938,0.4592474997043609,0.4361449778079986,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7409528493881226,0.2354265004396438,1.0707446336746216,284.9576416015625,284.95001220703125,303.1701965332031,296.90447998046875,299.2740478515625,297.2388916015625,284.9591064453125,1.0,0.6135664582252502,0.4525339901447296,0.4525339901447296,1.0,1.0,-3.3196728229522705,1.1347315311431885,2.184941291809082,0.384599357843399,0.9246620535850524,0.9246620535850524,0.0,154.71182250976562,179.0,74721.1171875,0.0,2960.27099609375,1.0,278.14996337890625,282.9237670898437,299.91064453125,304.7623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36018.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554171919822693,1.0,0.0,0.0,3.7399184703826895,3.739943265914917,9.3329197170533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.263671875,0.0,1635.666259765625,1895.4371337890625,0.0,2986.032958984375,0.925689935684204,1.0,0.0,3.0,1.0,0.0
18021000,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8820530772209167,0.4034644365310669,0.3645895421504974,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6320310831069946,0.5566408634185791,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9387253522872924,0.4799407422542572,0.3363558053970337,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9231145977973938,0.4592474997043609,0.4361449778079986,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7409528493881226,0.2354265004396438,1.0707446336746216,284.9576416015625,284.95001220703125,303.1701965332031,296.90447998046875,299.2740478515625,297.2388916015625,284.9591064453125,1.0,0.6135664582252502,0.4525339901447296,0.4525339901447296,1.0,1.0,-3.3196728229522705,1.1347315311431885,2.184941291809082,0.384599357843399,0.9246620535850524,0.9246620535850524,0.0,154.71182250976562,179.0,74721.1171875,0.0,2960.27099609375,1.0,278.14996337890625,282.9237670898437,299.91064453125,304.7623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36018.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554171919822693,1.0,0.0,0.0,3.7399184703826895,3.739943265914917,9.3329197170533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.263671875,0.0,1635.666259765625,1895.4371337890625,0.0,2986.032958984375,0.925689935684204,1.0,0.0,3.0,1.0,0.0
18021060,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8716424107551575,0.4036109447479248,0.364969789981842,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.6292011737823486,0.5770871639251709,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9270416498184204,0.4815235733985901,0.337628424167633,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9113069176673888,0.4601063132286072,0.4372043907642364,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7333045601844788,0.235770121216774,1.073569416999817,284.9674377441406,284.95001220703125,303.1659545898437,296.87847900390625,299.2529296875,297.2184753417969,284.9674987792969,1.0,0.6215833425521851,0.4505936801433563,0.4505936801433563,1.0,1.0,-3.350937843322754,1.1418757438659668,2.209062099456787,0.3850886523723602,0.941028654575348,0.941028654575348,0.0,162.29551696777344,182.0,75267.5859375,0.0,3071.554931640625,1.0,278.1499938964844,282.922119140625,299.8887634277344,304.77642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574953079223633,1.0,0.0,0.0,3.77006196975708,3.7700870037078857,9.483971439294692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.1552734375,0.0,1665.19189453125,1895.4371337890625,0.0,3005.51611328125,0.9317371249198914,1.0,0.0,3.0,1.0,0.0
18021120,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8716424107551575,0.4036109447479248,0.364969789981842,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.6292011737823486,0.5770871639251709,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9270416498184204,0.4815235733985901,0.337628424167633,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9113069176673888,0.4601063132286072,0.4372043907642364,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7333045601844788,0.235770121216774,1.073569416999817,284.9674377441406,284.95001220703125,303.1659545898437,296.87847900390625,299.2529296875,297.2184753417969,284.9674987792969,1.0,0.6215833425521851,0.4505936801433563,0.4505936801433563,1.0,1.0,-3.350937843322754,1.1418757438659668,2.209062099456787,0.3850886523723602,0.941028654575348,0.941028654575348,0.0,162.29551696777344,182.0,75267.5859375,0.0,3071.554931640625,1.0,278.1499938964844,282.922119140625,299.8887634277344,304.77642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574953079223633,1.0,0.0,0.0,3.77006196975708,3.7700870037078857,9.483971439294692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.1552734375,0.0,1665.19189453125,1895.4371337890625,0.0,3005.51611328125,0.9317371249198914,1.0,0.0,3.0,1.0,0.0
18021180,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8635220527648926,0.4036014974117279,0.3651847541332245,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.6256484985351562,0.5925884246826172,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9180836081504822,0.4830308556556701,0.3388345241546631,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9026702046394348,0.4608398675918579,0.4381229877471924,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7273082733154297,0.2359989732503891,1.0756676197052002,284.9640808105469,284.95001220703125,303.1617736816406,296.8533020019531,299.2336120605469,297.2021484375,284.96392822265625,1.0,0.6279237270355225,0.448653370141983,0.448653370141983,1.0,1.0,-3.3737354278564453,1.1456201076507568,2.2281153202056885,0.3839473724365234,0.9493130445480348,0.9493130445480348,0.0,168.55235290527344,185.0,75692.328125,0.0,3159.240966796875,1.0,278.1499938964844,282.9120178222656,299.86474609375,304.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598571419715881,1.0,0.0,0.0,3.7995765209198,3.799602031707764,9.63304728429648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.3349609375,0.0,1700.0435791015625,1895.4371337890625,0.0,3027.664794921875,0.938319742679596,1.0,0.0,3.0,1.0,0.0
18021240,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8635220527648926,0.4036014974117279,0.3651847541332245,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.6256484985351562,0.5925884246826172,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9180836081504822,0.4830308556556701,0.3388345241546631,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9026702046394348,0.4608398675918579,0.4381229877471924,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7273082733154297,0.2359989732503891,1.0756676197052002,284.9640808105469,284.95001220703125,303.1617736816406,296.8533020019531,299.2336120605469,297.2021484375,284.96392822265625,1.0,0.6279237270355225,0.448653370141983,0.448653370141983,1.0,1.0,-3.3737354278564453,1.1456201076507568,2.2281153202056885,0.3839473724365234,0.9493130445480348,0.9493130445480348,0.0,168.55235290527344,185.0,75692.328125,0.0,3159.240966796875,1.0,278.1499938964844,282.9120178222656,299.86474609375,304.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598571419715881,1.0,0.0,0.0,3.7995765209198,3.799602031707764,9.63304728429648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.3349609375,0.0,1700.0435791015625,1895.4371337890625,0.0,3027.664794921875,0.938319742679596,1.0,0.0,3.0,1.0,0.0
18021300,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8581060767173767,0.4035341441631317,0.3652890622615814,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9946296215057372,0.6240724921226501,0.5920997262001038,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9119834899902344,0.4837413430213928,0.3394493162631988,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8970106244087219,0.4611474573612213,0.4385830163955688,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7231920957565308,0.2360731810331344,1.076779842376709,284.9571838378906,284.95001220703125,303.15972900390625,296.8410949707031,299.2251892089844,297.19677734375,284.9564208984375,1.0,0.6302909255027771,0.4476832449436188,0.4476832449436188,1.0,1.0,-3.376692533493042,1.1442610025405884,2.232431411743164,0.3822398781776428,0.9482623934745787,0.9482623934745787,0.0,172.42257690429688,185.0,75762.921875,0.0,3187.462158203125,1.0,278.1499938964844,282.9037780761719,299.8519287109375,304.7793884277344,293.1499938964844,293.1499938964844,278.1499938964844,35395.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609118461608887,1.0,0.0,0.0,3.81018590927124,3.810211420059204,9.686917792350869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.4375,0.0,1714.06787109375,1895.4371337890625,0.0,3037.55712890625,0.940743625164032,1.0,0.0,3.0,1.0,0.0
18021360,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8535572290420532,0.4034335315227508,0.3653339147567749,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9899685382843018,0.6231009364128113,0.5910735130310059,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9070624709129332,0.4844327270984649,0.3400282263755798,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8922501802444458,0.4614234566688537,0.4389833807945251,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7196654677391052,0.2361231446266174,1.0776594877243042,284.9505920410156,284.95001220703125,303.1576843261719,296.8291320800781,299.2181701660156,297.1934814453125,284.9502258300781,1.0,0.6322422623634338,0.4467423856258392,0.4467423856258392,1.0,1.0,-3.378171920776367,1.142428278923035,2.235743522644043,0.3800689280033111,0.9447085857391356,0.9447085857391356,0.0,175.75698852539062,188.0,75745.2890625,0.0,3209.637939453125,1.0,278.1499938964844,282.8978271484375,299.838134765625,304.7668762207031,293.1499938964844,293.1499938964844,278.1499938964844,35678.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616942763328552,1.0,0.0,0.0,3.8134958744049072,3.81352162361145,9.703755949885815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.2275390625,0.0,1720.2760009765625,1895.4371337890625,0.0,3044.89599609375,0.941665768623352,1.0,0.0,3.0,1.0,0.0
18021420,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8466516733169556,0.4032481908798218,0.3653607070446014,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9825751781463624,0.6221780180931091,0.5900988578796387,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9001373052597046,0.485868364572525,0.3411633968353271,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8850533962249756,0.4619755148887634,0.4397084712982178,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7141269445419312,0.2362107187509536,1.0790513753890991,284.9453125,284.95001220703125,303.1537475585937,296.8060607910156,299.2059936523437,297.1896667480469,284.9452209472656,1.0,0.6354449987411499,0.4448606669902801,0.4448606669902801,1.0,1.0,-3.380942106246948,1.1386715173721311,2.242270469665528,0.3757369220256805,0.9392164945602416,0.9392164945602416,0.0,181.1365509033203,191.0,75638.78125,0.0,3246.979736328125,1.0,278.1499938964844,282.89288330078125,299.8111267089844,304.7335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862625002861023,1.0,0.0,0.0,3.811699151992798,3.8117246627807617,9.694613254396245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6875,0.0,1720.8466796875,1895.4371337890625,0.0,3053.626220703125,0.9415263533592224,1.0,0.0,3.0,1.0,0.0
18021480,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8466516733169556,0.4032481908798218,0.3653607070446014,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9825751781463624,0.6221780180931091,0.5900988578796387,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9001373052597046,0.485868364572525,0.3411633968353271,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8850533962249756,0.4619755148887634,0.4397084712982178,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7141269445419312,0.2362107187509536,1.0790513753890991,284.9453125,284.95001220703125,303.1537475585937,296.8060607910156,299.2059936523437,297.1896667480469,284.9452209472656,1.0,0.6354449987411499,0.4448606669902801,0.4448606669902801,1.0,1.0,-3.380942106246948,1.1386715173721311,2.242270469665528,0.3757369220256805,0.9392164945602416,0.9392164945602416,0.0,181.1365509033203,191.0,75638.78125,0.0,3246.979736328125,1.0,278.1499938964844,282.89288330078125,299.8111267089844,304.7335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862625002861023,1.0,0.0,0.0,3.811699151992798,3.8117246627807617,9.694613254396245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6875,0.0,1720.8466796875,1895.4371337890625,0.0,3053.626220703125,0.9415263533592224,1.0,0.0,3.0,1.0,0.0
18021540,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8416882753372192,0.4031167328357696,0.3653814196586609,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9770796298980712,0.6219862699508667,0.5899404287338257,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8954622745513916,0.48740154504776,0.3423264324665069,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8799464702606201,0.4625619649887085,0.4404082298278808,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7099522352218628,0.2363130897283554,1.0802390575408936,284.9450988769531,284.95001220703125,303.1499938964844,296.7842102050781,299.1951599121094,297.1877746582031,284.94512939453125,1.0,0.6381191611289978,0.442978948354721,0.442978948354721,1.0,1.0,-3.3844449520111084,1.1351557970046997,2.249289035797119,0.3714759349822998,0.9357645511627196,0.9357645511627196,0.0,185.3222198486328,194.0,75501.515625,0.0,3279.155517578125,1.0,278.1499938964844,282.8923034667969,299.7868957519531,304.69927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36160.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630792498588562,1.0,0.0,0.0,3.8051071166992174,3.8051328659057617,9.661110880188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.990234375,0.0,1713.92626953125,1895.4371337890625,0.0,3057.887451171875,0.9401565790176392,1.0,0.0,3.0,1.0,0.0
18021600,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8416882753372192,0.4031167328357696,0.3653814196586609,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9770796298980712,0.6219862699508667,0.5899404287338257,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8954622745513916,0.48740154504776,0.3423264324665069,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8799464702606201,0.4625619649887085,0.4404082298278808,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7099522352218628,0.2363130897283554,1.0802390575408936,284.9450988769531,284.95001220703125,303.1499938964844,296.7842102050781,299.1951599121094,297.1877746582031,284.94512939453125,1.0,0.6381191611289978,0.442978948354721,0.442978948354721,1.0,1.0,-3.3844449520111084,1.1351557970046997,2.249289035797119,0.3714759349822998,0.9357645511627196,0.9357645511627196,0.0,185.3222198486328,194.0,75501.515625,0.0,3279.155517578125,1.0,278.1499938964844,282.8923034667969,299.7868957519531,304.69927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36160.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630792498588562,1.0,0.0,0.0,3.8051071166992174,3.8051328659057617,9.661110880188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.990234375,0.0,1713.92626953125,1895.4371337890625,0.0,3057.887451171875,0.9401565790176392,1.0,0.0,3.0,1.0,0.0
18021660,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8377008438110352,0.4030274450778961,0.3654206693172455,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9725478887557985,0.6220964789390564,0.5901185274124146,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8918713927268982,0.4890021085739136,0.3435227870941162,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8758978247642517,0.4631799459457397,0.4411153793334961,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7064660787582397,0.2364402115345001,1.0814186334609983,284.9466552734375,284.95001220703125,303.14569091796875,296.7637939453125,299.18682861328125,297.18682861328125,284.9467163085937,1.0,0.6405383944511414,0.441580593585968,0.441580593585968,1.0,1.0,-3.388413429260254,1.1329891681671145,2.25542426109314,0.3684569001197815,0.934228777885437,0.934228777885437,0.0,188.91102600097656,197.0,75387.5859375,0.0,3309.00390625,1.0,278.1499938964844,282.8930053710937,299.7654724121094,304.6688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36163.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633657693862915,1.0,0.0,0.0,3.798788547515869,3.798814058303833,9.629051191950566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4892578125,0.0,1706.362060546875,1895.4371337890625,0.0,3060.5751953125,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
18021720,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8377008438110352,0.4030274450778961,0.3654206693172455,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9725478887557985,0.6220964789390564,0.5901185274124146,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8918713927268982,0.4890021085739136,0.3435227870941162,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8758978247642517,0.4631799459457397,0.4411153793334961,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7064660787582397,0.2364402115345001,1.0814186334609983,284.9466552734375,284.95001220703125,303.14569091796875,296.7637939453125,299.18682861328125,297.18682861328125,284.9467163085937,1.0,0.6405383944511414,0.441580593585968,0.441580593585968,1.0,1.0,-3.388413429260254,1.1329891681671145,2.25542426109314,0.3684569001197815,0.934228777885437,0.934228777885437,0.0,188.91102600097656,197.0,75387.5859375,0.0,3309.00390625,1.0,278.1499938964844,282.8930053710937,299.7654724121094,304.6688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36163.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633657693862915,1.0,0.0,0.0,3.798788547515869,3.798814058303833,9.629051191950566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4892578125,0.0,1706.362060546875,1895.4371337890625,0.0,3060.5751953125,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
18021780,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8342308402061462,0.4029554724693298,0.3654689788818359,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.968506395816803,0.6223348379135132,0.5904386639595032,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8888726234436035,0.4906665682792663,0.3447560369968414,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8724150657653809,0.4638098180294037,0.4418258666992187,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7034107446670532,0.2365796566009521,1.08260977268219,284.9477233886719,284.95001220703125,303.1400146484375,296.7448425292969,299.1785888671875,297.1864929199219,284.9477844238281,1.0,0.6428276300430298,0.4401822388172149,0.4401822388172149,1.0,1.0,-3.392627000808716,1.130931735038757,2.261695146560669,0.3654918074607849,0.93334299325943,0.93334299325943,0.0,192.19699096679688,200.0,75291.234375,0.0,3337.728759765625,1.0,278.1499938964844,282.8930358886719,299.7463073730469,304.6423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36137.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636297583580017,1.0,0.0,0.0,3.793933153152466,3.7939586639404297,9.60445277087274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.8125,0.0,1700.3441162109375,1895.4371337890625,0.0,3063.0517578125,0.9376451969146729,1.0,0.0,3.0,1.0,0.0
