time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021840,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8342308402061462,0.4029554724693298,0.3654689788818359,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.968506395816803,0.6223348379135132,0.5904386639595032,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8888726234436035,0.4906665682792663,0.3447560369968414,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8724150657653809,0.4638098180294037,0.4418258666992187,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7034107446670532,0.2365796566009521,1.08260977268219,284.9477233886719,284.95001220703125,303.1400146484375,296.7448425292969,299.1785888671875,297.1864929199219,284.9477844238281,1.0,0.6428276300430298,0.4401822388172149,0.4401822388172149,1.0,1.0,-3.392627000808716,1.130931735038757,2.261695146560669,0.3654918074607849,0.93334299325943,0.93334299325943,0.0,192.19699096679688,200.0,75291.234375,0.0,3337.728759765625,1.0,278.1499938964844,282.8930358886719,299.7463073730469,304.6423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36137.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636297583580017,1.0,0.0,0.0,3.793933153152466,3.7939586639404297,9.60445277087274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.8125,0.0,1700.3441162109375,1895.4371337890625,0.0,3063.0517578125,0.9376451969146729,1.0,0.0,3.0,1.0,0.0
18021900,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.832595705986023,0.4029206037521362,0.3654931485652923,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.966564118862152,0.6224722862243652,0.5906187295913696,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8874903917312622,0.49151611328125,0.3453836441040039,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8707838654518127,0.4641244113445282,0.4421797394752502,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7019670605659485,0.2366498857736587,1.083201885223389,284.9480895996094,284.95001220703125,303.1366577148437,296.73590087890625,299.17437744140625,297.1864318847656,284.9481506347656,1.0,0.6439494490623474,0.4394830465316772,0.4394830465316772,1.0,1.0,-3.394765138626098,1.129906415939331,2.264858722686768,0.3640050888061523,0.9329656958580016,0.9329656958580016,0.0,193.79214477539065,200.0,75247.0390625,0.0,3351.912353515625,1.0,278.1499938964844,282.8929138183594,299.7373046875,304.6300354003906,293.1499938964844,293.1499938964844,278.1499938964844,36125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637529015541077,1.0,0.0,0.0,3.791832685470581,3.791858196258545,9.593820777809017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.80859375,0.0,1697.7376708984375,1895.4371337890625,0.0,3064.20654296875,0.9371652603149414,1.0,0.0,3.0,1.0,0.0
18021960,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8310129642486572,0.4028858244419098,0.3655168712139129,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9646618962287904,0.6226183772087097,0.5908080339431763,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8861722350120544,0.4923774898052215,0.3460189402103424,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692114949226379,0.4644379913806915,0.4425320625305176,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7005678415298462,0.2367196977138519,1.083789348602295,284.9483947753906,284.95001220703125,303.13299560546875,296.7273254394531,299.1701965332031,297.1864624023437,284.94842529296875,1.0,0.6450592279434204,0.4388091564178467,0.4388091564178467,1.0,1.0,-3.396915912628174,1.128942370414734,2.2679734230041504,0.3625760376453399,0.9326419830322266,0.9326419830322266,0.0,195.3635711669922,203.0,75206.328125,0.0,3366.00390625,1.0,278.1499938964844,282.8927001953125,299.72869873046875,304.6183166503906,293.1499938964844,293.1499938964844,278.1499938964844,36113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638744354248047,1.0,0.0,0.0,3.789955377578736,3.78998064994812,9.58432337938575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.4931640625,0.0,1695.4039306640625,1895.4371337890625,0.0,3065.346435546875,0.93673574924469,1.0,0.0,3.0,1.0,0.0
18022020,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8279679417610168,0.4028148949146271,0.3655618727207184,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.960943341255188,0.6229278445243835,0.5912050008773804,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8836902379989624,0.4941358268260956,0.3473131358623504,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8662052154541016,0.4650602042675018,0.4432308971881866,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6978716254234314,0.236855998635292,1.0849438905715942,284.9487609863281,284.95001220703125,303.1247253417969,296.71124267578125,299.16168212890625,297.18670654296875,284.94879150390625,1.0,0.6472521424293518,0.4374614059925079,0.4374614059925079,1.0,1.0,-3.401233196258545,1.1270122528076172,2.274220943450928,0.3597106635570526,0.9320510029792786,0.9320510029792786,0.0,198.45864868164065,206.0,75132.03125,0.0,3393.998046875,1.0,278.1499938964844,282.89208984375,299.7125549316406,304.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36094.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641111254692078,1.0,0.0,0.0,3.786709070205689,3.786734342575073,9.567911547492258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.3857421875,0.0,1691.385009765625,1895.4371337890625,0.0,3067.56689453125,0.9359934329986572,1.0,0.0,3.0,1.0,0.0
18022080,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8279679417610168,0.4028148949146271,0.3655618727207184,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.960943341255188,0.6229278445243835,0.5912050008773804,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8836902379989624,0.4941358268260956,0.3473131358623504,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8662052154541016,0.4650602042675018,0.4432308971881866,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6978716254234314,0.236855998635292,1.0849438905715942,284.9487609863281,284.95001220703125,303.1247253417969,296.71124267578125,299.16168212890625,297.18670654296875,284.94879150390625,1.0,0.6472521424293518,0.4374614059925079,0.4374614059925079,1.0,1.0,-3.401233196258545,1.1270122528076172,2.274220943450928,0.3597106635570526,0.9320510029792786,0.9320510029792786,0.0,198.45864868164065,206.0,75132.03125,0.0,3393.998046875,1.0,278.1499938964844,282.89208984375,299.7125549316406,304.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36094.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641111254692078,1.0,0.0,0.0,3.786709070205689,3.786734342575073,9.567911547492258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.3857421875,0.0,1691.385009765625,1895.4371337890625,0.0,3067.56689453125,0.9359934329986572,1.0,0.0,3.0,1.0,0.0
18022140,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8250330090522766,0.4027300179004669,0.3655959069728851,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.957303524017334,0.623264729976654,0.5916253328323364,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8813801407814026,0.4959693849086761,0.3486528396606445,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8633336424827576,0.465663731098175,0.4439138174057007,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.695276141166687,0.2369871586561203,1.0860710144042969,284.948974609375,284.95001220703125,303.1151428222656,296.69647216796875,299.1529541015625,297.18719482421875,284.9490051269531,1.0,0.649424135684967,0.4361136257648468,0.4361136257648468,1.0,1.0,-3.405567646026612,1.125067949295044,2.2804996967315674,0.3568244278430938,0.9315006732940674,0.9315006732940674,0.0,201.5201568603516,209.0,75064.5625,0.0,3421.905517578125,1.0,278.1499938964844,282.8913879394531,299.6976623535156,304.5765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643214106559753,1.0,0.0,0.0,3.783885955810547,3.783911466598511,9.55365067056846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.78515625,0.0,1687.91455078125,1895.4371337890625,0.0,3069.539794921875,0.9353495240211488,1.0,0.0,3.0,1.0,0.0
18022200,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8250330090522766,0.4027300179004669,0.3655959069728851,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.957303524017334,0.623264729976654,0.5916253328323364,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8813801407814026,0.4959693849086761,0.3486528396606445,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8633336424827576,0.465663731098175,0.4439138174057007,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.695276141166687,0.2369871586561203,1.0860710144042969,284.948974609375,284.95001220703125,303.1151428222656,296.69647216796875,299.1529541015625,297.18719482421875,284.9490051269531,1.0,0.649424135684967,0.4361136257648468,0.4361136257648468,1.0,1.0,-3.405567646026612,1.125067949295044,2.2804996967315674,0.3568244278430938,0.9315006732940674,0.9315006732940674,0.0,201.5201568603516,209.0,75064.5625,0.0,3421.905517578125,1.0,278.1499938964844,282.8913879394531,299.6976623535156,304.5765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643214106559753,1.0,0.0,0.0,3.783885955810547,3.783911466598511,9.55365067056846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.78515625,0.0,1687.91455078125,1895.4371337890625,0.0,3069.539794921875,0.9353495240211488,1.0,0.0,3.0,1.0,0.0
18022260,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.822177529335022,0.4026212990283966,0.3656103312969208,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9537378549575806,0.6236374378204346,0.5920761227607727,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792372941970825,0.4979066550731659,0.3500578105449676,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8605696558952332,0.4662374258041382,0.4445708692073822,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.692766010761261,0.2371127605438232,1.0871700048446655,284.94903564453125,284.95001220703125,303.1043701171875,296.6830444335937,299.1436462402344,297.1880187988281,284.9490661621094,1.0,0.6515829563140869,0.4346738457679748,0.4346738457679748,1.0,1.0,-3.409928321838379,1.122876763343811,2.2870516777038574,0.3536823689937591,0.9308997988700868,0.9308997988700868,0.0,204.55963134765625,212.0,74999.4453125,0.0,3449.81640625,1.0,278.1499938964844,282.8905944824219,299.6840515136719,304.5580139160156,293.1499938964844,293.1499938964844,278.1499938964844,36073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645024299621582,1.0,0.0,0.0,3.7812466621398926,3.781271934509277,9.540327710055865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.974609375,0.0,1684.716552734375,1895.4371337890625,0.0,3071.23779296875,0.9347506761550904,1.0,0.0,3.0,1.0,0.0
18022320,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.822177529335022,0.4026212990283966,0.3656103312969208,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9537378549575806,0.6236374378204346,0.5920761227607727,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792372941970825,0.4979066550731659,0.3500578105449676,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8605696558952332,0.4662374258041382,0.4445708692073822,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.692766010761261,0.2371127605438232,1.0871700048446655,284.94903564453125,284.95001220703125,303.1043701171875,296.6830444335937,299.1436462402344,297.1880187988281,284.9490661621094,1.0,0.6515829563140869,0.4346738457679748,0.4346738457679748,1.0,1.0,-3.409928321838379,1.122876763343811,2.2870516777038574,0.3536823689937591,0.9308997988700868,0.9308997988700868,0.0,204.55963134765625,212.0,74999.4453125,0.0,3449.81640625,1.0,278.1499938964844,282.8905944824219,299.6840515136719,304.5580139160156,293.1499938964844,293.1499938964844,278.1499938964844,36073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645024299621582,1.0,0.0,0.0,3.7812466621398926,3.781271934509277,9.540327710055865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.974609375,0.0,1684.716552734375,1895.4371337890625,0.0,3071.23779296875,0.9347506761550904,1.0,0.0,3.0,1.0,0.0
18022380,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8193846344947815,0.4024970531463623,0.365607887506485,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9502410292625428,0.6240342855453491,0.5925526022911072,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8772464990615845,0.4999306201934814,0.3515279293060303,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.85789954662323,0.4667859375476837,0.4452015459537506,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6903302669525146,0.2372313886880874,1.0882346630096436,284.9491271972656,284.95001220703125,303.09234619140625,296.6708374023437,299.134033203125,297.1891174316406,284.9491577148437,1.0,0.6537306904792786,0.4332340359687805,0.4332340359687805,1.0,1.0,-3.414306640625,1.120661377906799,2.2936453819274902,0.3505091369152069,0.9303858876228333,0.9303858876228333,0.0,207.58331298828125,215.0,74941.6484375,0.0,3477.74365234375,1.0,278.1499938964844,282.8898620605469,299.6718444824219,304.5414123535156,293.1499938964844,293.1499938964844,278.1499938964844,36066.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646759986877441,1.0,0.0,0.0,3.778898000717163,3.778923273086548,9.528479267828516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.796875,0.0,1681.871826171875,1895.4371337890625,0.0,3072.86572265625,0.9342185854911804,1.0,0.0,3.0,1.0,0.0
18022440,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8193846344947815,0.4024970531463623,0.365607887506485,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9502410292625428,0.6240342855453491,0.5925526022911072,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8772464990615845,0.4999306201934814,0.3515279293060303,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.85789954662323,0.4667859375476837,0.4452015459537506,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6903302669525146,0.2372313886880874,1.0882346630096436,284.9491271972656,284.95001220703125,303.09234619140625,296.6708374023437,299.134033203125,297.1891174316406,284.9491577148437,1.0,0.6537306904792786,0.4332340359687805,0.4332340359687805,1.0,1.0,-3.414306640625,1.120661377906799,2.2936453819274902,0.3505091369152069,0.9303858876228333,0.9303858876228333,0.0,207.58331298828125,215.0,74941.6484375,0.0,3477.74365234375,1.0,278.1499938964844,282.8898620605469,299.6718444824219,304.5414123535156,293.1499938964844,293.1499938964844,278.1499938964844,36066.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646759986877441,1.0,0.0,0.0,3.778898000717163,3.778923273086548,9.528479267828516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.796875,0.0,1681.871826171875,1895.4371337890625,0.0,3072.86572265625,0.9342185854911804,1.0,0.0,3.0,1.0,0.0
18022500,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8180055618286133,0.4024328589439392,0.3656042218208313,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.948509693145752,0.6242357492446899,0.59279465675354,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8762902021408081,0.5009588599205017,0.3522756397724151,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8565954566001892,0.4670557081699371,0.4455120265483856,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6891354322433472,0.2372888475656509,1.0887585878372192,284.9491882324219,284.95001220703125,303.0859069824219,296.6651916503906,299.129150390625,297.1897277832031,284.9491882324219,1.0,0.6548016667366028,0.4325141310691833,0.4325141310691833,1.0,1.0,-3.4164955615997314,1.1195448637008667,2.296950578689575,0.3489131331443786,0.9301522374153136,0.9301522374153136,0.0,209.09429931640625,215.0,74914.6640625,0.0,3491.728271484375,1.0,278.1499938964844,282.8895263671875,299.66607666015625,304.5335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36062.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647467494010925,1.0,0.0,0.0,3.777807712554932,3.777832984924317,9.522982509224676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.6357421875,0.0,1680.550048828125,1895.4371337890625,0.0,3073.52978515625,0.9339714050292968,1.0,0.0,3.0,1.0,0.0
18022560,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8166372776031494,0.4023680388927459,0.3655995428562164,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9467909932136536,0.6244387030601501,0.5930385589599609,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8753594160079956,0.5019974708557129,0.353031188249588,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8553122282028198,0.4673231244087219,0.4458197653293609,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6879562139511108,0.237345203757286,1.089276909828186,284.9493408203125,284.95001220703125,303.07916259765625,296.6598205566406,299.1246032714844,297.1903381347656,284.9493713378906,1.0,0.655870795249939,0.4318888783454895,0.4318888783454895,1.0,1.0,-3.41868543624878,1.1186610460281372,2.300024509429932,0.3475483655929565,0.9300417304039,0.9300417304039,0.0,210.604248046875,218.0,74893.296875,0.0,3505.724365234375,1.0,278.1499938964844,282.8892822265625,299.6606750488281,304.5263671875,293.1499938964844,293.1499938964844,278.1499938964844,36055.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648167252540588,1.0,0.0,0.0,3.776911735534668,3.7769370079040527,9.518465731161996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.4609375,0.0,1679.4310302734375,1895.4371337890625,0.0,3074.1865234375,0.9337663650512696,1.0,0.0,3.0,1.0,0.0
18022620,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8139269948005676,0.4022353291511535,0.3655869960784912,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9433912634849548,0.6248446702957153,0.5935279726982117,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735734820365906,0.5041098594665527,0.3545683622360229,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8528050184249878,0.4678488671779632,0.4464260637760162,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.685641348361969,0.2374525666236877,1.09028959274292,284.9495849609375,284.95001220703125,303.0648498535156,296.64996337890625,299.11529541015625,297.1916809082031,284.9495849609375,1.0,0.6580022573471069,0.4306383728981018,0.4306383728981018,1.0,1.0,-3.423055648803711,1.1169058084487915,2.306149959564209,0.3448313474655151,0.9299170970916748,0.9299170970916748,0.0,213.6208038330078,221.0,74858.984375,0.0,3533.72412109375,1.0,278.1499938964844,282.8887634277344,299.6508483886719,304.5136413574219,293.1499938964844,293.1499938964844,278.1499938964844,36041.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864971399307251,1.0,0.0,0.0,3.775609970092773,3.775635242462158,9.51190543219127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.880859375,0.0,1677.7755126953125,1895.4371337890625,0.0,3075.637451171875,0.933464765548706,1.0,0.0,3.0,1.0,0.0
18022680,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8139269948005676,0.4022353291511535,0.3655869960784912,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9433912634849548,0.6248446702957153,0.5935279726982117,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735734820365906,0.5041098594665527,0.3545683622360229,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8528050184249878,0.4678488671779632,0.4464260637760162,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.685641348361969,0.2374525666236877,1.09028959274292,284.9495849609375,284.95001220703125,303.0648498535156,296.64996337890625,299.11529541015625,297.1916809082031,284.9495849609375,1.0,0.6580022573471069,0.4306383728981018,0.4306383728981018,1.0,1.0,-3.423055648803711,1.1169058084487915,2.306149959564209,0.3448313474655151,0.9299170970916748,0.9299170970916748,0.0,213.6208038330078,221.0,74858.984375,0.0,3533.72412109375,1.0,278.1499938964844,282.8887634277344,299.6508483886719,304.5136413574219,293.1499938964844,293.1499938964844,278.1499938964844,36041.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864971399307251,1.0,0.0,0.0,3.775609970092773,3.775635242462158,9.51190543219127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.880859375,0.0,1677.7755126953125,1895.4371337890625,0.0,3075.637451171875,0.933464765548706,1.0,0.0,3.0,1.0,0.0
18022740,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8112378120422363,0.4020992219448089,0.3655715584754944,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9400354623794556,0.6252469420433044,0.5940153002738953,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8718677759170532,0.5062521696090698,0.3561271429061889,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8503698706626892,0.4683661460876465,0.4470243752002716,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6833798885345459,0.237554594874382,1.09127938747406,284.9497375488281,284.95001220703125,303.0494079589844,296.64117431640625,299.1056823730469,297.1930236816406,284.9497375488281,1.0,0.6601261496543884,0.4293878674507141,0.4293878674507141,1.0,1.0,-3.4274070262908936,1.1151264905929563,2.3122806549072266,0.3420922756195068,0.9298256039619446,0.9298256039619446,0.0,216.638900756836,224.0,74830.75,0.0,3561.758056640625,1.0,278.1499938964844,282.88818359375,299.6419372558594,304.5023193359375,293.1499938964844,293.1499938964844,278.1499938964844,36029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651053309440613,1.0,0.0,0.0,3.774636745452881,3.7746620178222656,9.507002118880336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.57421875,0.0,1676.5333251953125,1895.4371337890625,0.0,3076.8935546875,0.9332382082939148,1.0,0.0,3.0,1.0,0.0
18022800,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8112378120422363,0.4020992219448089,0.3655715584754944,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9400354623794556,0.6252469420433044,0.5940153002738953,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8718677759170532,0.5062521696090698,0.3561271429061889,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8503698706626892,0.4683661460876465,0.4470243752002716,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6833798885345459,0.237554594874382,1.09127938747406,284.9497375488281,284.95001220703125,303.0494079589844,296.64117431640625,299.1056823730469,297.1930236816406,284.9497375488281,1.0,0.6601261496543884,0.4293878674507141,0.4293878674507141,1.0,1.0,-3.4274070262908936,1.1151264905929563,2.3122806549072266,0.3420922756195068,0.9298256039619446,0.9298256039619446,0.0,216.638900756836,224.0,74830.75,0.0,3561.758056640625,1.0,278.1499938964844,282.88818359375,299.6419372558594,304.5023193359375,293.1499938964844,293.1499938964844,278.1499938964844,36029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651053309440613,1.0,0.0,0.0,3.774636745452881,3.7746620178222656,9.507002118880336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.57421875,0.0,1676.5333251953125,1895.4371337890625,0.0,3076.8935546875,0.9332382082939148,1.0,0.0,3.0,1.0,0.0
18022860,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8085591793060303,0.4019566476345062,0.3655506074428558,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9367266297340392,0.6256366968154907,0.5944923162460327,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.870246171951294,0.50843346118927,0.3577137291431427,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8480022549629211,0.4688698351383209,0.447610080242157,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6811689734458923,0.2376482486724853,1.09223210811615,284.94976806640625,284.95001220703125,303.0328674316406,296.6334533691406,299.0953369140625,297.1943664550781,284.94976806640625,1.0,0.6622390151023865,0.428063154220581,0.428063154220581,1.0,1.0,-3.431715965270996,1.1131190061569214,2.318596839904785,0.3391313552856445,0.9296869039535522,0.9296869039535522,0.0,219.65530395507807,227.0,74806.1171875,0.0,3589.74658203125,1.0,278.1499938964844,282.8876342773437,299.63427734375,304.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,36024.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652466535568237,1.0,0.0,0.0,3.773847579956055,3.77387285232544,9.503028195467778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.23828125,0.0,1675.5570068359375,1895.4371337890625,0.0,3078.219482421875,0.9330567121505736,1.0,0.0,3.0,1.0,0.0
18022920,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8085591793060303,0.4019566476345062,0.3655506074428558,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9367266297340392,0.6256366968154907,0.5944923162460327,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.870246171951294,0.50843346118927,0.3577137291431427,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8480022549629211,0.4688698351383209,0.447610080242157,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6811689734458923,0.2376482486724853,1.09223210811615,284.94976806640625,284.95001220703125,303.0328674316406,296.6334533691406,299.0953369140625,297.1943664550781,284.94976806640625,1.0,0.6622390151023865,0.428063154220581,0.428063154220581,1.0,1.0,-3.431715965270996,1.1131190061569214,2.318596839904785,0.3391313552856445,0.9296869039535522,0.9296869039535522,0.0,219.65530395507807,227.0,74806.1171875,0.0,3589.74658203125,1.0,278.1499938964844,282.8876342773437,299.63427734375,304.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,36024.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652466535568237,1.0,0.0,0.0,3.773847579956055,3.77387285232544,9.503028195467778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.23828125,0.0,1675.5570068359375,1895.4371337890625,0.0,3078.219482421875,0.9330567121505736,1.0,0.0,3.0,1.0,0.0
18022980,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8058766722679138,0.4018099308013916,0.3655262589454651,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9334648251533508,0.6260173916816711,0.5949616432189941,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8686896562576294,0.5106360912322998,0.359315425157547,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8456968665122986,0.4693654179573059,0.4481884837150574,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6790063977241516,0.2377371490001678,1.0931646823883057,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,299.084716796875,297.1956481933594,284.9497985839844,1.0,0.6643439531326294,0.426738440990448,0.426738440990448,1.0,1.0,-3.4359936714172363,1.111074447631836,2.3249189853668213,0.3361386060714721,0.9295610189437866,0.9295610189437866,0.0,222.6759490966797,230.0,74784.328125,0.0,3617.755126953125,1.0,278.1499938964844,282.8871154785156,299.6273193359375,304.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653478026390076,1.0,0.0,0.0,3.773148536682129,3.7731738090515137,9.49950731410354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.55859375,0.0,1674.6973876953125,1895.4371337890625,0.0,3079.16845703125,0.9328967332839966,1.0,0.0,3.0,1.0,0.0
18023040,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8058766722679138,0.4018099308013916,0.3655262589454651,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9334648251533508,0.6260173916816711,0.5949616432189941,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8686896562576294,0.5106360912322998,0.359315425157547,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8456968665122986,0.4693654179573059,0.4481884837150574,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6790063977241516,0.2377371490001678,1.0931646823883057,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,299.084716796875,297.1956481933594,284.9497985839844,1.0,0.6643439531326294,0.426738440990448,0.426738440990448,1.0,1.0,-3.4359936714172363,1.111074447631836,2.3249189853668213,0.3361386060714721,0.9295610189437866,0.9295610189437866,0.0,222.6759490966797,230.0,74784.328125,0.0,3617.755126953125,1.0,278.1499938964844,282.8871154785156,299.6273193359375,304.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653478026390076,1.0,0.0,0.0,3.773148536682129,3.7731738090515137,9.49950731410354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.55859375,0.0,1674.6973876953125,1895.4371337890625,0.0,3079.16845703125,0.9328967332839966,1.0,0.0,3.0,1.0,0.0
18023100,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8045358061790466,0.401733934879303,0.3655118644237518,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9318532943725586,0.6262013912200928,0.595190703868866,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.867938220500946,0.5117485523223877,0.3601242303848266,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8445666432380676,0.4696082770824432,0.4484731256961822,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6779430508613586,0.237778902053833,1.0936189889907837,284.9497985839844,284.95001220703125,303.0060729980469,296.6236572265625,299.0792236328125,297.1962890625,284.9498291015625,1.0,0.6653921008110046,0.4260760545730591,0.4260760545730591,1.0,1.0,-3.4381134510040283,1.1100380420684814,2.328075408935547,0.334631085395813,0.9295130372047424,0.9295130372047424,0.0,224.18614196777344,230.0,74775.1796875,0.0,3631.737060546875,1.0,278.1499938964844,282.88690185546875,299.624267578125,304.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36018.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653972148895264,1.0,0.0,0.0,3.772855520248413,3.772880792617798,9.49803279581829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1328125,0.0,1674.3355712890625,1895.4371337890625,0.0,3079.631591796875,0.9328296780586244,1.0,0.0,3.0,1.0,0.0
18023160,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8032064437866211,0.4016567170619964,0.3654963672161102,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9302552938461304,0.6263819336891174,0.5954167246818542,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8672024607658386,0.5128664970397949,0.3609369397163391,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8434507846832275,0.4698486328125,0.4487554728984833,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6768914461135864,0.2378193885087967,1.0940675735473633,284.9498596191406,284.95001220703125,302.9966125488281,296.620849609375,299.0738525390625,297.1968994140625,284.94989013671875,1.0,0.6664377450942993,0.4254573285579681,0.4254573285579681,1.0,1.0,-3.440223217010498,1.109105110168457,2.331118106842041,0.3332286775112152,0.9295162558555604,0.9295162558555604,0.0,225.69692993164065,233.0,74768.625,0.0,3645.7138671875,1.0,278.1499938964844,282.8867492675781,299.6214294433594,304.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,36014.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654434084892273,1.0,0.0,0.0,3.772653818130493,3.772679090499878,9.497017003923248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.185546875,0.0,1674.071044921875,1895.4371337890625,0.0,3080.06494140625,0.9327825307846068,1.0,0.0,3.0,1.0,0.0
18023220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8005820512771606,0.4014953970909118,0.3654595911502838,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9270994067192078,0.6267247796058655,0.5958526134490967,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8657796382904053,0.5151219964027405,0.3625765442848205,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8412588238716125,0.4703172147274017,0.4493092000484466,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6748219132423401,0.2378946393728256,1.0949398279190063,284.949951171875,284.95001220703125,302.9769897460937,296.61590576171875,299.0628356933594,297.19805908203125,284.9499816894531,1.0,0.6685188412666321,0.4242198765277862,0.4242198765277862,1.0,1.0,-3.444391250610352,1.1072217226028442,2.3371694087982178,0.3304156959056854,0.9295441508293152,0.9295441508293152,0.0,228.71847534179688,236.0,74759.125,0.0,3673.59033203125,1.0,278.1499938964844,282.88641357421875,299.6164855957031,304.470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655380606651306,1.0,0.0,0.0,3.772430658340454,3.772455930709839,9.495893209532368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.1337890625,0.0,1673.7615966796875,1895.4371337890625,0.0,3080.953125,0.9327285885810852,1.0,0.0,3.0,1.0,0.0
18023280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8005820512771606,0.4014953970909118,0.3654595911502838,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9270994067192078,0.6267247796058655,0.5958526134490967,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8657796382904053,0.5151219964027405,0.3625765442848205,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8412588238716125,0.4703172147274017,0.4493092000484466,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6748219132423401,0.2378946393728256,1.0949398279190063,284.949951171875,284.95001220703125,302.9769897460937,296.61590576171875,299.0628356933594,297.19805908203125,284.9499816894531,1.0,0.6685188412666321,0.4242198765277862,0.4242198765277862,1.0,1.0,-3.444391250610352,1.1072217226028442,2.3371694087982178,0.3304156959056854,0.9295441508293152,0.9295441508293152,0.0,228.71847534179688,236.0,74759.125,0.0,3673.59033203125,1.0,278.1499938964844,282.88641357421875,299.6164855957031,304.470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655380606651306,1.0,0.0,0.0,3.772430658340454,3.772455930709839,9.495893209532368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.1337890625,0.0,1673.7615966796875,1895.4371337890625,0.0,3080.953125,0.9327285885810852,1.0,0.0,3.0,1.0,0.0
18023340,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7980014085769653,0.4013272225856781,0.3654172420501709,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9240012764930724,0.6270498633384705,0.5962728261947632,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8644099831581116,0.5173918008804321,0.3642267882823944,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8391169309616089,0.4707744121551513,0.4498527944087982,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6727963089942932,0.237964853644371,1.0957907438278198,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,299.0515441894531,297.1991271972656,284.95001220703125,1.0,0.6705895662307739,0.4229824244976043,0.4229824244976043,1.0,1.0,-3.4485068321228027,1.105302810668945,2.3432040214538574,0.327576994895935,0.9295650124549866,0.9295650124549866,0.0,231.7440795898437,239.0,74751.734375,0.0,3701.42919921875,1.0,278.1499938964844,282.8861083984375,299.6121826171875,304.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,36004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656057119369507,1.0,0.0,0.0,3.77229905128479,3.772324323654175,9.495230415268452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6171875,0.0,1673.574462890625,1895.4371337890625,0.0,3081.587646484375,0.9326960444450378,1.0,0.0,3.0,1.0,0.0
18023400,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7980014085769653,0.4013272225856781,0.3654172420501709,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9240012764930724,0.6270498633384705,0.5962728261947632,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8644099831581116,0.5173918008804321,0.3642267882823944,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8391169309616089,0.4707744121551513,0.4498527944087982,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6727963089942932,0.237964853644371,1.0957907438278198,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,299.0515441894531,297.1991271972656,284.95001220703125,1.0,0.6705895662307739,0.4229824244976043,0.4229824244976043,1.0,1.0,-3.4485068321228027,1.105302810668945,2.3432040214538574,0.327576994895935,0.9295650124549866,0.9295650124549866,0.0,231.7440795898437,239.0,74751.734375,0.0,3701.42919921875,1.0,278.1499938964844,282.8861083984375,299.6121826171875,304.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,36004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656057119369507,1.0,0.0,0.0,3.77229905128479,3.772324323654175,9.495230415268452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6171875,0.0,1673.574462890625,1895.4371337890625,0.0,3081.587646484375,0.9326960444450378,1.0,0.0,3.0,1.0,0.0
18023460,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7954626083374023,0.4011476337909698,0.365365207195282,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9209621548652648,0.6273451447486877,0.5966663360595703,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8630940318107605,0.5196775197982788,0.3658889234066009,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8370200395584106,0.4712133109569549,0.4503798484802246,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6708124279975891,0.2380273789167404,1.0966087579727173,284.9499206542969,284.95001220703125,302.934814453125,296.6083679199219,299.0393371582031,297.2000427246094,284.9499206542969,1.0,0.6726449728012085,0.4216410219669342,0.4216410219669342,1.0,1.0,-3.452535390853882,1.1030571460723877,2.349478244781494,0.3244282603263855,0.9294496178627014,0.9294496178627014,0.0,234.77012634277344,242.0,74741.46875,0.0,3729.120849609375,1.0,278.1499938964844,282.8858337402344,299.6087646484375,304.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656615614891052,1.0,0.0,0.0,3.772016525268554,3.77204179763794,9.493808192928554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9052734375,0.0,1673.2545166015625,1895.4371337890625,0.0,3082.11181640625,0.9326329827308656,1.0,0.0,3.0,1.0,0.0
18023520,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7954626083374023,0.4011476337909698,0.365365207195282,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9209621548652648,0.6273451447486877,0.5966663360595703,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8630940318107605,0.5196775197982788,0.3658889234066009,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8370200395584106,0.4712133109569549,0.4503798484802246,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6708124279975891,0.2380273789167404,1.0966087579727173,284.9499206542969,284.95001220703125,302.934814453125,296.6083679199219,299.0393371582031,297.2000427246094,284.9499206542969,1.0,0.6726449728012085,0.4216410219669342,0.4216410219669342,1.0,1.0,-3.452535390853882,1.1030571460723877,2.349478244781494,0.3244282603263855,0.9294496178627014,0.9294496178627014,0.0,234.77012634277344,242.0,74741.46875,0.0,3729.120849609375,1.0,278.1499938964844,282.8858337402344,299.6087646484375,304.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656615614891052,1.0,0.0,0.0,3.772016525268554,3.77204179763794,9.493808192928554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9052734375,0.0,1673.2545166015625,1895.4371337890625,0.0,3082.11181640625,0.9326329827308656,1.0,0.0,3.0,1.0,0.0
18023580,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7929648160934448,0.400958240032196,0.3653047084808349,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9179878830909728,0.6276136636734009,0.59703528881073,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8618267178535461,0.5219767689704895,0.3675606548786163,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8349649310112,0.4716361165046692,0.4508921205997467,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6688693165779114,0.2380834966897964,1.09739887714386,284.9498596191406,284.95001220703125,302.9123229980469,296.6056823730469,299.0267944335937,297.20086669921875,284.9498596191406,1.0,0.6746860146522522,0.420299619436264,0.420299619436264,1.0,1.0,-3.456483602523804,1.100754976272583,2.3557286262512207,0.3212387561798095,0.9293093085289,0.9293093085289,0.0,237.79837036132807,245.0,74730.9453125,0.0,3756.690673828125,1.0,278.1499938964844,282.8856201171875,299.60595703125,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,36009.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656920194625854,1.0,0.0,0.0,3.77163028717041,3.771655559539795,9.491864148003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.33203125,0.0,1672.8167724609375,1895.4371337890625,0.0,3082.397705078125,0.932547688484192,1.0,0.0,3.0,1.0,0.0
18023640,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7929648160934448,0.400958240032196,0.3653047084808349,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9179878830909728,0.6276136636734009,0.59703528881073,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8618267178535461,0.5219767689704895,0.3675606548786163,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8349649310112,0.4716361165046692,0.4508921205997467,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6688693165779114,0.2380834966897964,1.09739887714386,284.9498596191406,284.95001220703125,302.9123229980469,296.6056823730469,299.0267944335937,297.20086669921875,284.9498596191406,1.0,0.6746860146522522,0.420299619436264,0.420299619436264,1.0,1.0,-3.456483602523804,1.100754976272583,2.3557286262512207,0.3212387561798095,0.9293093085289,0.9293093085289,0.0,237.79837036132807,245.0,74730.9453125,0.0,3756.690673828125,1.0,278.1499938964844,282.8856201171875,299.60595703125,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,36009.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656920194625854,1.0,0.0,0.0,3.77163028717041,3.771655559539795,9.491864148003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.33203125,0.0,1672.8167724609375,1895.4371337890625,0.0,3082.397705078125,0.932547688484192,1.0,0.0,3.0,1.0,0.0
