time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023700,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7917314767837524,0.4008602797985077,0.3652715682983398,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9165276885032654,0.6277387142181396,0.5972113013267517,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8612106442451477,0.5231311321258545,0.3683997988700866,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8339526057243347,0.4718420803546905,0.4511432349681854,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6679130792617798,0.2381094396114349,1.0977848768234253,284.9498291015625,284.95001220703125,302.9007568359375,296.6045837402344,299.0204162597656,297.20123291015625,284.9498291015625,1.0,0.6757015585899353,0.4196289181709289,0.4196289181709289,1.0,1.0,-3.458430528640747,1.0995869636535645,2.3588435649871826,0.3196324110031128,0.929235816001892,0.929235816001892,0.0,239.3132781982422,245.0,74725.71875,0.0,3770.4365234375,1.0,278.1499938964844,282.88555908203125,299.60479736328125,304.4556579589844,293.1499938964844,293.1499938964844,278.1499938964844,36010.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656972646713257,1.0,0.0,0.0,3.771412134170532,3.771437406539917,9.490766501585312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.1181640625,0.0,1672.5673828125,1895.4371337890625,0.0,3082.44677734375,0.9324994087219238,1.0,0.0,3.0,1.0,0.0
18023760,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7905091047286987,0.400760680437088,0.3652369379997253,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9150875210762024,0.6278586387634277,0.5973823666572571,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8606063723564148,0.5242886543273926,0.3692410886287689,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8329505920410156,0.4720450639724731,0.4513914883136749,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6669675707817078,0.2381343245506286,1.0981658697128296,284.94989013671875,284.95001220703125,302.88897705078125,296.6036376953125,299.0142517089844,297.2015991210937,284.9499206542969,1.0,0.6767140030860901,0.4190332293510437,0.4190332293510437,1.0,1.0,-3.4603633880615234,1.0986058712005615,2.361757516860962,0.3182151317596435,0.9292429685592652,0.9292429685592652,0.0,240.8283233642578,248.0,74723.796875,0.0,3784.160888671875,1.0,278.1499938964844,282.8855895996094,299.6037902832031,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36008.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86570143699646,1.0,0.0,0.0,3.7712903022766113,3.771315574645996,9.490152592661616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.47265625,0.0,1672.40966796875,1895.4371337890625,0.0,3082.485595703125,0.9324716329574584,1.0,0.0,3.0,1.0,0.0
18023820,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7880953550338745,0.4005521237850189,0.3651594221591949,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9122653007507324,0.6280708909034729,0.5976991057395935,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8594360947608948,0.5266180634498596,0.3709336519241333,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8309733271598816,0.4724350869655609,0.4518731534481048,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6651063561439514,0.2381781935691833,1.0989017486572266,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,299.0017395019531,297.20220947265625,284.9499816894531,1.0,0.678725004196167,0.4178418219089508,0.4178418219089508,1.0,1.0,-3.464152574539185,1.0966293811798096,2.367522954940796,0.31538125872612,0.9292644262313844,0.9292644262313844,0.0,243.856201171875,251.0,74721.828125,0.0,3811.44970703125,1.0,278.1499938964844,282.8856201171875,299.60235595703125,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657153248786926,1.0,0.0,0.0,3.771165609359741,3.771190881729126,9.48952560975158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7216796875,0.0,1672.2352294921875,1895.4371337890625,0.0,3082.6162109375,0.9324415922164916,1.0,0.0,3.0,1.0,0.0
18023880,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7880953550338745,0.4005521237850189,0.3651594221591949,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9122653007507324,0.6280708909034729,0.5976991057395935,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8594360947608948,0.5266180634498596,0.3709336519241333,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8309733271598816,0.4724350869655609,0.4518731534481048,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6651063561439514,0.2381781935691833,1.0989017486572266,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,299.0017395019531,297.20220947265625,284.9499816894531,1.0,0.678725004196167,0.4178418219089508,0.4178418219089508,1.0,1.0,-3.464152574539185,1.0966293811798096,2.367522954940796,0.31538125872612,0.9292644262313844,0.9292644262313844,0.0,243.856201171875,251.0,74721.828125,0.0,3811.44970703125,1.0,278.1499938964844,282.8856201171875,299.60235595703125,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657153248786926,1.0,0.0,0.0,3.771165609359741,3.771190881729126,9.48952560975158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7216796875,0.0,1672.2352294921875,1895.4371337890625,0.0,3082.6162109375,0.9324415922164916,1.0,0.0,3.0,1.0,0.0
18023940,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7857218384742737,0.4003346264362335,0.3650742471218109,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9095287322998048,0.6282576322555542,0.5979923009872437,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8583091497421265,0.5289605855941772,0.3726353645324707,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8290300965309143,0.472810298204422,0.452341228723526,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.663284182548523,0.2382166683673858,1.0996146202087402,284.9499816894531,284.95001220703125,302.8396911621094,296.60125732421875,298.9889831542969,297.2027893066406,284.9499816894531,1.0,0.6807224154472351,0.4166504144668579,0.4166504144668579,1.0,1.0,-3.467869520187378,1.094612956047058,2.3732564449310303,0.3125215768814087,0.9292501211166382,0.9292501211166382,0.0,246.88584899902344,254.0,74720.0390625,0.0,3838.62841796875,1.0,278.1499938964844,282.8856506347656,299.60137939453125,304.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36003.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657128810882568,1.0,0.0,0.0,3.771052360534668,3.7710776329040527,9.488956038694596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.1328125,0.0,1672.090576171875,1895.4371337890625,0.0,3082.59326171875,0.9324149489402772,1.0,0.0,3.0,1.0,0.0
18024000,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7857218384742737,0.4003346264362335,0.3650742471218109,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9095287322998048,0.6282576322555542,0.5979923009872437,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8583091497421265,0.5289605855941772,0.3726353645324707,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8290300965309143,0.472810298204422,0.452341228723526,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.663284182548523,0.2382166683673858,1.0996146202087402,284.9499816894531,284.95001220703125,302.8396911621094,296.60125732421875,298.9889831542969,297.2027893066406,284.9499816894531,1.0,0.6807224154472351,0.4166504144668579,0.4166504144668579,1.0,1.0,-3.467869520187378,1.094612956047058,2.3732564449310303,0.3125215768814087,0.9292501211166382,0.9292501211166382,0.0,246.88584899902344,254.0,74720.0390625,0.0,3838.62841796875,1.0,278.1499938964844,282.8856506347656,299.60137939453125,304.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36003.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657128810882568,1.0,0.0,0.0,3.771052360534668,3.7710776329040527,9.488956038694596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.1328125,0.0,1672.090576171875,1895.4371337890625,0.0,3082.59326171875,0.9324149489402772,1.0,0.0,3.0,1.0,0.0
18024060,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7833881378173828,0.4001064300537109,0.3649797141551971,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9068838357925416,0.628413736820221,0.5982572436332703,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8572262525558472,0.5313178896903992,0.3743474185466766,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8271176218986511,0.4731678366661072,0.4527929425239563,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6615000367164612,0.2382487803697586,1.1002997159957886,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.9757385253906,297.2032470703125,284.9499206542969,1.0,0.6827044486999512,0.4154110550880432,0.4154110550880432,1.0,1.0,-3.471501350402832,1.09242045879364,2.379081010818481,0.3095023930072784,0.9291422963142396,0.9291422963142396,0.0,249.9148864746093,257.0,74715.6015625,0.0,3865.646728515625,1.0,278.1499938964844,282.8857116699219,299.6008605957031,304.45037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656960129737854,1.0,0.0,0.0,3.7707903385162354,3.770815372467041,9.487636702942836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.26171875,0.0,1671.7965087890625,1895.4371337890625,0.0,3082.43505859375,0.932356894016266,1.0,0.0,3.0,1.0,0.0
18024120,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7833881378173828,0.4001064300537109,0.3649797141551971,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9068838357925416,0.628413736820221,0.5982572436332703,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8572262525558472,0.5313178896903992,0.3743474185466766,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8271176218986511,0.4731678366661072,0.4527929425239563,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6615000367164612,0.2382487803697586,1.1002997159957886,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.9757385253906,297.2032470703125,284.9499206542969,1.0,0.6827044486999512,0.4154110550880432,0.4154110550880432,1.0,1.0,-3.471501350402832,1.09242045879364,2.379081010818481,0.3095023930072784,0.9291422963142396,0.9291422963142396,0.0,249.9148864746093,257.0,74715.6015625,0.0,3865.646728515625,1.0,278.1499938964844,282.8857116699219,299.6008605957031,304.45037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656960129737854,1.0,0.0,0.0,3.7707903385162354,3.770815372467041,9.487636702942836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.26171875,0.0,1671.7965087890625,1895.4371337890625,0.0,3082.43505859375,0.932356894016266,1.0,0.0,3.0,1.0,0.0
18024180,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7810935974121094,0.3998684287071228,0.3648765385150909,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9043381214141846,0.6285410523414612,0.598495364189148,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8561848998069763,0.5336894989013672,0.3760693669319153,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8252330422401428,0.4735089242458343,0.4532293677330017,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6597530245780945,0.2382751554250717,1.1009596586227417,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.96221923828125,297.20367431640625,284.9498596191406,1.0,0.6846717596054077,0.4141717255115509,0.4141717255115509,1.0,1.0,-3.475053548812866,1.0901800394058228,2.384873628616333,0.3064508736133575,0.9290004968643188,0.9290004968643188,0.0,252.9441070556641,260.0,74710.0625,0.0,3892.52099609375,1.0,278.1499938964844,282.8858337402344,299.60076904296875,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656629920005798,1.0,0.0,0.0,3.7704126834869385,3.7704379558563232,9.485736995884508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.328125,0.0,1671.37109375,1895.4371337890625,0.0,3082.125,0.9322737455368042,1.0,0.0,3.0,1.0,0.0
18024240,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7810935974121094,0.3998684287071228,0.3648765385150909,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9043381214141846,0.6285410523414612,0.598495364189148,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8561848998069763,0.5336894989013672,0.3760693669319153,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8252330422401428,0.4735089242458343,0.4532293677330017,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6597530245780945,0.2382751554250717,1.1009596586227417,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.96221923828125,297.20367431640625,284.9498596191406,1.0,0.6846717596054077,0.4141717255115509,0.4141717255115509,1.0,1.0,-3.475053548812866,1.0901800394058228,2.384873628616333,0.3064508736133575,0.9290004968643188,0.9290004968643188,0.0,252.9441070556641,260.0,74710.0625,0.0,3892.52099609375,1.0,278.1499938964844,282.8858337402344,299.60076904296875,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656629920005798,1.0,0.0,0.0,3.7704126834869385,3.7704379558563232,9.485736995884508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.328125,0.0,1671.37109375,1895.4371337890625,0.0,3082.125,0.9322737455368042,1.0,0.0,3.0,1.0,0.0
18024300,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7799609899520874,0.3997466266155243,0.3648225665092468,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9031055569648744,0.6285964846611023,0.5986068248748779,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.855678141117096,0.5348795056343079,0.3769332468509674,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8243005871772766,0.4736748337745666,0.453443318605423,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6588932871818542,0.2382867634296417,1.1012829542160034,284.9498291015625,284.95001220703125,302.7736511230469,296.6009521484375,298.9554138183594,297.2038879394531,284.9498291015625,1.0,0.6856510639190674,0.4135520458221435,0.4135520458221435,1.0,1.0,-3.476807117462158,1.0890460014343262,2.387761116027832,0.3049157559871673,0.928922176361084,0.928922176361084,0.0,254.45977783203125,260.0,74707.0,0.0,3905.92822265625,1.0,278.1499938964844,282.8858947753906,299.600830078125,304.4496459960937,293.1499938964844,293.1499938964844,278.1499938964844,36009.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656386137008667,1.0,0.0,0.0,3.7701938152313232,3.770218849182129,9.484634801992796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.8447265625,0.0,1671.1229248046875,1895.4371337890625,0.0,3081.896240234375,0.9322254061698914,1.0,0.0,3.0,1.0,0.0
18024360,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7788387537002563,0.3996230661869049,0.364766925573349,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9018962979316713,0.6286461353302002,0.5987128019332886,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8551816344261169,0.5360726714134216,0.3777993023395538,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8233749270439148,0.4738375544548034,0.4536541998386383,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6580431461334229,0.2382973581552505,1.101601481437683,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.94873046875,297.2040710449219,284.9498596191406,1.0,0.6866273283958435,0.4129849374294281,0.4129849374294281,1.0,1.0,-3.478546142578125,1.0880430936813354,2.3905029296875,0.3035140931606293,0.9288958311080932,0.9288958311080932,0.0,255.9750366210937,263.0,74706.0625,0.0,3919.307373046875,1.0,278.1499938964844,282.88604736328125,299.6010131835937,304.4496459960937,293.1499938964844,293.1499938964844,278.1499938964844,36009.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656148314476013,1.0,0.0,0.0,3.7700307369232178,3.7700560092926025,9.483814551458636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7255859375,0.0,1670.9263916015625,1895.4371337890625,0.0,3081.673095703125,0.9321889877319336,1.0,0.0,3.0,1.0,0.0
18024420,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7766233086585999,0.3993672430515289,0.3646479547023773,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8995005488395691,0.6287187933921814,0.5989000797271729,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8542201519012451,0.5384722948074341,0.3795406222343445,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8215397000312805,0.4741482138633728,0.4540621638298034,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6563697457313538,0.2383137643337249,1.102217197418213,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.93524169921875,297.20440673828125,284.94989013671875,1.0,0.6885669827461243,0.4118506908416748,0.4118506908416748,1.0,1.0,-3.48195481300354,1.086020827293396,2.3959341049194336,0.30070760846138,0.9288372993469238,0.9288372993469238,0.0,259.0032043457031,266.0,74704.6484375,0.0,3945.914306640625,1.0,278.1499938964844,282.8863220214844,299.6016540527344,304.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655698895454407,1.0,0.0,0.0,3.769739151000977,3.769764423370361,9.482347991252028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6982421875,0.0,1670.572998046875,1895.4371337890625,0.0,3081.25146484375,0.9321228861808776,1.0,0.0,3.0,1.0,0.0
18024480,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7766233086585999,0.3993672430515289,0.3646479547023773,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8995005488395691,0.6287187933921814,0.5989000797271729,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8542201519012451,0.5384722948074341,0.3795406222343445,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8215397000312805,0.4741482138633728,0.4540621638298034,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6563697457313538,0.2383137643337249,1.102217197418213,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.93524169921875,297.20440673828125,284.94989013671875,1.0,0.6885669827461243,0.4118506908416748,0.4118506908416748,1.0,1.0,-3.48195481300354,1.086020827293396,2.3959341049194336,0.30070760846138,0.9288372993469238,0.9288372993469238,0.0,259.0032043457031,266.0,74704.6484375,0.0,3945.914306640625,1.0,278.1499938964844,282.8863220214844,299.6016540527344,304.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655698895454407,1.0,0.0,0.0,3.769739151000977,3.769764423370361,9.482347991252028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6982421875,0.0,1670.572998046875,1895.4371337890625,0.0,3081.25146484375,0.9321228861808776,1.0,0.0,3.0,1.0,0.0
18024540,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7744444012641907,0.3991000950336456,0.3645190894603729,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.897131085395813,0.6287568807601929,0.599055290222168,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8532968759536743,0.5408874750137329,0.3812928795814514,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.819722056388855,0.4744397699832916,0.4544524252414703,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6547301411628723,0.2383241206407547,1.102806568145752,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.9215393066406,297.2047119140625,284.94989013671875,1.0,0.6904904246330261,0.4107164740562439,0.4107164740562439,1.0,1.0,-3.485273122787476,1.0839542150497437,2.401319026947021,0.2978748679161072,0.9287301301956176,0.9287301301956176,0.0,262.0304870605469,269.0,74702.09375,0.0,3972.3369140625,1.0,278.1499938964844,282.8865966796875,299.6025695800781,304.4507751464844,293.1499938964844,293.1499938964844,278.1499938964844,36008.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655192255973816,1.0,0.0,0.0,3.7693803310394287,3.7694056034088135,9.480542644269008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.564453125,0.0,1670.15380859375,1895.4371337890625,0.0,3080.7763671875,0.9320424795150756,1.0,0.0,3.0,1.0,0.0
18024600,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7744444012641907,0.3991000950336456,0.3645190894603729,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.897131085395813,0.6287568807601929,0.599055290222168,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8532968759536743,0.5408874750137329,0.3812928795814514,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.819722056388855,0.4744397699832916,0.4544524252414703,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6547301411628723,0.2383241206407547,1.102806568145752,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.9215393066406,297.2047119140625,284.94989013671875,1.0,0.6904904246330261,0.4107164740562439,0.4107164740562439,1.0,1.0,-3.485273122787476,1.0839542150497437,2.401319026947021,0.2978748679161072,0.9287301301956176,0.9287301301956176,0.0,262.0304870605469,269.0,74702.09375,0.0,3972.3369140625,1.0,278.1499938964844,282.8865966796875,299.6025695800781,304.4507751464844,293.1499938964844,293.1499938964844,278.1499938964844,36008.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655192255973816,1.0,0.0,0.0,3.7693803310394287,3.7694056034088135,9.480542644269008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.564453125,0.0,1670.15380859375,1895.4371337890625,0.0,3080.7763671875,0.9320424795150756,1.0,0.0,3.0,1.0,0.0
18024660,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7723017334938049,0.3988231122493744,0.3643816709518432,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8947888016700745,0.6287649273872375,0.5991827249526978,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8524084687232971,0.5433156490325928,0.383054256439209,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8179197311401367,0.47471484541893,0.4548274576663971,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.653123676776886,0.2383293807506561,1.1033737659454346,284.9498291015625,284.95001220703125,302.6736145019531,296.6038513183594,298.9075622558594,297.2049560546875,284.9498291015625,1.0,0.6923997402191162,0.4095623791217804,0.4095623791217804,1.0,1.0,-3.488513231277466,1.0817921161651611,2.4067211151123047,0.2949621975421905,0.9285603761672974,0.9285603761672974,0.0,265.0583190917969,272.0,74697.2265625,0.0,3998.612548828125,1.0,278.1499938964844,282.8869323730469,299.6036376953125,304.4515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36011.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654579520225525,1.0,0.0,0.0,3.768885612487793,3.7689108848571777,9.47805460782547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.1064453125,0.0,1669.587890625,1895.4371337890625,0.0,3080.201416015625,0.9319326877593994,1.0,0.0,3.0,1.0,0.0
18024720,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7723017334938049,0.3988231122493744,0.3643816709518432,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8947888016700745,0.6287649273872375,0.5991827249526978,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8524084687232971,0.5433156490325928,0.383054256439209,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8179197311401367,0.47471484541893,0.4548274576663971,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.653123676776886,0.2383293807506561,1.1033737659454346,284.9498291015625,284.95001220703125,302.6736145019531,296.6038513183594,298.9075622558594,297.2049560546875,284.9498291015625,1.0,0.6923997402191162,0.4095623791217804,0.4095623791217804,1.0,1.0,-3.488513231277466,1.0817921161651611,2.4067211151123047,0.2949621975421905,0.9285603761672974,0.9285603761672974,0.0,265.0583190917969,272.0,74697.2265625,0.0,3998.612548828125,1.0,278.1499938964844,282.8869323730469,299.6036376953125,304.4515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36011.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654579520225525,1.0,0.0,0.0,3.768885612487793,3.7689108848571777,9.47805460782547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.1064453125,0.0,1669.587890625,1895.4371337890625,0.0,3080.201416015625,0.9319326877593994,1.0,0.0,3.0,1.0,0.0
18024780,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7701946496963501,0.3985357582569122,0.3642350733280182,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8924726247787476,0.6287406086921692,0.599280059337616,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8515543341636658,0.5457571148872375,0.3848249316215515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8161294460296631,0.4749723970890045,0.4551861882209778,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6515495181083679,0.2383293807506561,1.1039180755615234,284.94976806640625,284.95001220703125,302.6435852050781,296.6051330566406,298.8934020996094,297.2051696777344,284.94976806640625,1.0,0.694294273853302,0.4084082841873169,0.4084082841873169,1.0,1.0,-3.4916701316833496,1.079586386680603,2.412083864212036,0.2920221388339996,0.928350031375885,0.928350031375885,0.0,268.08575439453125,275.0,74690.5703125,0.0,4024.720703125,1.0,278.1499938964844,282.8872985839844,299.6048583984375,304.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36014.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865388035774231,1.0,0.0,0.0,3.768256902694702,3.768281936645508,9.474892408434244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.3984375,0.0,1668.8680419921875,1895.4371337890625,0.0,3079.5458984375,0.9317932724952698,1.0,0.0,3.0,1.0,0.0
18024840,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7701946496963501,0.3985357582569122,0.3642350733280182,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8924726247787476,0.6287406086921692,0.599280059337616,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8515543341636658,0.5457571148872375,0.3848249316215515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8161294460296631,0.4749723970890045,0.4551861882209778,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6515495181083679,0.2383293807506561,1.1039180755615234,284.94976806640625,284.95001220703125,302.6435852050781,296.6051330566406,298.8934020996094,297.2051696777344,284.94976806640625,1.0,0.694294273853302,0.4084082841873169,0.4084082841873169,1.0,1.0,-3.4916701316833496,1.079586386680603,2.412083864212036,0.2920221388339996,0.928350031375885,0.928350031375885,0.0,268.08575439453125,275.0,74690.5703125,0.0,4024.720703125,1.0,278.1499938964844,282.8872985839844,299.6048583984375,304.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36014.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865388035774231,1.0,0.0,0.0,3.768256902694702,3.768281936645508,9.474892408434244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.3984375,0.0,1668.8680419921875,1895.4371337890625,0.0,3079.5458984375,0.9317932724952698,1.0,0.0,3.0,1.0,0.0
18024900,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7691542506217957,0.3983894288539886,0.3641595542430877,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8913251757621765,0.6287203431129456,0.5993213057518005,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8511380553245544,0.5469812154769897,0.3857126235961914,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8152381777763367,0.4750967919826507,0.455361545085907,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6507741808891296,0.2383281141519546,1.1041851043701172,284.9497375488281,284.95001220703125,302.6283264160156,296.6058044433594,298.88629150390625,297.2052917480469,284.9497375488281,1.0,0.6952375173568726,0.4078312516212463,0.4078312516212463,1.0,1.0,-3.493227481842041,1.0784711837768557,2.414756298065185,0.2905442714691162,0.9282363653182985,0.9282363653182985,0.0,269.6010131835937,275.0,74686.796875,0.0,4037.748046875,1.0,278.1499938964844,282.8874816894531,299.6054992675781,304.45269775390625,293.1499938964844,293.1499938964844,278.1499938964844,36015.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653496503829956,1.0,0.0,0.0,3.767909288406372,3.767934560775757,9.473145041738462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.9775390625,0.0,1668.4693603515625,1895.4371337890625,0.0,3079.185546875,0.9317162036895752,1.0,0.0,3.0,1.0,0.0
18024960,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7681236863136292,0.3982420563697815,0.3640830516815185,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8901865482330322,0.6286966800689697,0.5993592739105225,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8507294058799744,0.5482071042060852,0.3866015076637268,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8143503665924072,0.4752193689346313,0.4555351436138153,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6500073671340942,0.2383263558149337,1.1044496297836304,284.9497375488281,284.95001220703125,302.6129455566406,296.60650634765625,298.8793029785156,297.20538330078125,284.94976806640625,1.0,0.6961789727210999,0.407291442155838,0.407291442155838,1.0,1.0,-3.494776964187622,1.0774511098861694,2.417325973510742,0.289162278175354,0.9281570911407472,0.9281570911407472,0.0,271.1163330078125,278.0,74684.4375,0.0,4050.765625,1.0,278.1499938964844,282.8877258300781,299.6061706542969,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36016.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865312933921814,1.0,0.0,0.0,3.767601251602173,3.7676265239715576,9.471595490140315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.7861328125,0.0,1668.10791015625,1895.4371337890625,0.0,3078.84130859375,0.931647539138794,1.0,0.0,3.0,1.0,0.0
18025020,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7660890221595764,0.3979388177394867,0.3639225363731384,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8879286646842957,0.628622829914093,0.5994106531143188,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8499377369880676,0.5506694316864014,0.3883867263793945,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8125794529914856,0.4754503071308136,0.4558691382408142,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6484972238540649,0.2383188158273697,1.1049610376358032,284.9497375488281,284.95001220703125,302.58172607421875,296.60791015625,298.8651733398437,297.2055969238281,284.94976806640625,1.0,0.698049783706665,0.4062118828296661,0.4062118828296661,1.0,1.0,-3.4978106021881104,1.075392246246338,2.4224181175231934,0.2863922715187073,0.9279783964157104,0.9279783964157104,0.0,274.1444091796875,266.0,74679.0625,0.0,4076.647705078125,1.0,278.1499938964844,282.88818359375,299.6075439453125,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36016.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652418255805969,1.0,0.0,0.0,3.76695728302002,3.766982555389404,9.468358257436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.345703125,0.0,1667.3531494140625,1895.4371337890625,0.0,3078.174072265625,0.9315034747123718,1.0,0.0,3.0,1.0,0.0
18025080,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7660890221595764,0.3979388177394867,0.3639225363731384,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8879286646842957,0.628622829914093,0.5994106531143188,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8499377369880676,0.5506694316864014,0.3883867263793945,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8125794529914856,0.4754503071308136,0.4558691382408142,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6484972238540649,0.2383188158273697,1.1049610376358032,284.9497375488281,284.95001220703125,302.58172607421875,296.60791015625,298.8651733398437,297.2055969238281,284.94976806640625,1.0,0.698049783706665,0.4062118828296661,0.4062118828296661,1.0,1.0,-3.4978106021881104,1.075392246246338,2.4224181175231934,0.2863922715187073,0.9279783964157104,0.9279783964157104,0.0,274.1444091796875,266.0,74679.0625,0.0,4076.647705078125,1.0,278.1499938964844,282.88818359375,299.6075439453125,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36016.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652418255805969,1.0,0.0,0.0,3.76695728302002,3.766982555389404,9.468358257436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.345703125,0.0,1667.3531494140625,1895.4371337890625,0.0,3078.174072265625,0.9315034747123718,1.0,0.0,3.0,1.0,0.0
18025140,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7686231136322021,0.3976573646068573,0.3635055720806122,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8911712169647217,0.6285494565963745,0.5991767644882202,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.854102611541748,0.5531548261642456,0.3899753987789154,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8154910206794739,0.4756895303726196,0.4559242129325866,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6507165431976318,0.2383284121751785,1.1041804552078247,284.9482116699219,284.95001220703125,302.54998779296875,296.6093139648437,298.8508605957031,297.2059631347656,284.9481811523437,1.0,0.6956647634506226,0.4051322937011719,0.4051322937011719,1.0,1.0,-3.4980688095092773,1.072354793548584,2.4257140159606934,0.2833129167556762,0.926253855228424,0.926253855228424,0.0,269.9194030761719,254.0,74625.171875,0.0,4052.095947265625,1.0,278.1499938964844,282.8879699707031,299.6086730957031,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651254177093506,1.0,0.0,0.0,3.76442289352417,3.764447927474976,9.45562192100624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0439453125,0.0,1664.822998046875,1895.4371337890625,0.0,3077.081787109375,0.9309607148170472,1.0,0.0,3.0,1.0,0.0
18025200,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7686231136322021,0.3976573646068573,0.3635055720806122,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8911712169647217,0.6285494565963745,0.5991767644882202,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.854102611541748,0.5531548261642456,0.3899753987789154,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8154910206794739,0.4756895303726196,0.4559242129325866,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6507165431976318,0.2383284121751785,1.1041804552078247,284.9482116699219,284.95001220703125,302.54998779296875,296.6093139648437,298.8508605957031,297.2059631347656,284.9481811523437,1.0,0.6956647634506226,0.4051322937011719,0.4051322937011719,1.0,1.0,-3.4980688095092773,1.072354793548584,2.4257140159606934,0.2833129167556762,0.926253855228424,0.926253855228424,0.0,269.9194030761719,254.0,74625.171875,0.0,4052.095947265625,1.0,278.1499938964844,282.8879699707031,299.6086730957031,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651254177093506,1.0,0.0,0.0,3.76442289352417,3.764447927474976,9.45562192100624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0439453125,0.0,1664.822998046875,1895.4371337890625,0.0,3077.081787109375,0.9309607148170472,1.0,0.0,3.0,1.0,0.0
18025260,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7738813161849976,0.3974359035491943,0.362993448972702,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8976305723190308,0.6284916996955872,0.5988010764122009,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8612851500511169,0.5557096600532532,0.3914965391159057,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8210394978523254,0.475963681936264,0.4558553993701935,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6552034020423889,0.2383969575166702,1.1029139757156372,284.9471435546875,284.95001220703125,302.51031494140625,296.6088562011719,298.8343200683594,297.2069091796875,284.9471130371094,1.0,0.6914552450180054,0.4039891958236694,0.4039891958236694,1.0,1.0,-3.497225046157837,1.068748950958252,2.428476095199585,0.2799154818058014,0.923848569393158,0.923848569393158,0.0,261.82379150390625,242.0,74530.3046875,0.0,4001.61474609375,1.0,278.1499938964844,282.8889465332031,299.60821533203125,304.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649890422821045,1.0,0.0,0.0,3.7588088512420654,3.758833885192871,9.42743952236924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.40625,0.0,1658.7420654296875,1895.4371337890625,0.0,3075.802734375,0.929747998714447,1.0,0.0,3.0,1.0,0.0
18025320,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7738813161849976,0.3974359035491943,0.362993448972702,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8976305723190308,0.6284916996955872,0.5988010764122009,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8612851500511169,0.5557096600532532,0.3914965391159057,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8210394978523254,0.475963681936264,0.4558553993701935,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6552034020423889,0.2383969575166702,1.1029139757156372,284.9471435546875,284.95001220703125,302.51031494140625,296.6088562011719,298.8343200683594,297.2069091796875,284.9471130371094,1.0,0.6914552450180054,0.4039891958236694,0.4039891958236694,1.0,1.0,-3.497225046157837,1.068748950958252,2.428476095199585,0.2799154818058014,0.923848569393158,0.923848569393158,0.0,261.82379150390625,242.0,74530.3046875,0.0,4001.61474609375,1.0,278.1499938964844,282.8889465332031,299.60821533203125,304.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649890422821045,1.0,0.0,0.0,3.7588088512420654,3.758833885192871,9.42743952236924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.40625,0.0,1658.7420654296875,1895.4371337890625,0.0,3075.802734375,0.929747998714447,1.0,0.0,3.0,1.0,0.0
18025380,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7807899117469788,0.397258996963501,0.3624593615531921,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9060347080230712,0.6284452080726624,0.5983692407608032,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8703694343566895,0.5583227872848511,0.3930090963840484,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8280697464942932,0.4762665927410126,0.455746978521347,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6611260175704956,0.2385193407535553,1.101569890975952,284.94647216796875,284.95001220703125,302.4559631347656,296.6048583984375,298.81353759765625,297.2082824707031,284.94647216796875,1.0,0.6863617300987244,0.4028461277484894,0.4028461277484894,1.0,1.0,-3.496135711669922,1.0650427341461182,2.431093215942383,0.2765312492847442,0.9212012887001038,0.9212012887001038,0.0,251.9905548095703,230.0,74411.90625,0.0,3940.163330078125,1.0,278.1499938964844,282.890869140625,299.6044616699219,304.4369812011719,293.1499938964844,293.1499938964844,278.1499938964844,36197.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86491858959198,1.0,0.0,0.0,3.751249313354492,3.751274347305298,9.389557362737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.0166015625,0.0,1650.2786865234375,1895.4371337890625,0.0,3075.1416015625,0.9280887842178344,1.0,0.0,3.0,1.0,0.0
18025440,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7807899117469788,0.397258996963501,0.3624593615531921,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9060347080230712,0.6284452080726624,0.5983692407608032,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8703694343566895,0.5583227872848511,0.3930090963840484,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8280697464942932,0.4762665927410126,0.455746978521347,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6611260175704956,0.2385193407535553,1.101569890975952,284.94647216796875,284.95001220703125,302.4559631347656,296.6048583984375,298.81353759765625,297.2082824707031,284.94647216796875,1.0,0.6863617300987244,0.4028461277484894,0.4028461277484894,1.0,1.0,-3.496135711669922,1.0650427341461182,2.431093215942383,0.2765312492847442,0.9212012887001038,0.9212012887001038,0.0,251.9905548095703,230.0,74411.90625,0.0,3940.163330078125,1.0,278.1499938964844,282.890869140625,299.6044616699219,304.4369812011719,293.1499938964844,293.1499938964844,278.1499938964844,36197.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86491858959198,1.0,0.0,0.0,3.751249313354492,3.751274347305298,9.389557362737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.0166015625,0.0,1650.2786865234375,1895.4371337890625,0.0,3075.1416015625,0.9280887842178344,1.0,0.0,3.0,1.0,0.0
18025500,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7847880721092224,0.3971836268901825,0.3621893227100372,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9111149311065674,0.6284226179122925,0.5981380343437195,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8755567073822021,0.5596492290496826,0.3937675058841705,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8320828676223755,0.4764260351657867,0.4556844234466553,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6645792126655579,0.2385997027158737,1.100907802581787,284.9463195800781,284.95001220703125,302.4236145019531,296.6015625,298.8016662597656,297.2090759277344,284.9462890625,1.0,0.683594822883606,0.4022745788097381,0.4022745788097381,1.0,1.0,-3.495574712753296,1.063182711601257,2.432392120361328,0.2748198509216308,0.9198458194732666,0.9198458194732666,0.0,246.6435546875,230.0,74345.9375,0.0,3906.840576171875,1.0,278.1499938964844,282.8921813964844,299.6011657714844,304.42987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36217.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648930191993713,1.0,0.0,0.0,3.746879100799561,3.746904134750366,9.367693110107212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.3369140625,0.0,1645.3150634765625,1895.4371337890625,0.0,3074.90185546875,0.9271227121353148,1.0,0.0,3.0,1.0,0.0
