time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025560,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7890803217887878,0.3971140682697296,0.3619193434715271,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9167373776435852,0.6283993124961853,0.5979006886482239,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.881103515625,0.560985267162323,0.3945285975933075,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8363833427429199,0.4765886664390564,0.4556193947792053,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6683093905448914,0.238689437508583,1.100261926651001,284.9463195800781,284.95001220703125,302.38800048828125,296.597412109375,298.7894287109375,297.2099304199219,284.9462890625,1.0,0.6807462573051453,0.4018326997756958,0.4018326997756958,1.0,1.0,-3.495024919509888,1.0616823434829712,2.433342456817627,0.2734271883964538,0.9186148643493652,0.9186148643493652,0.0,241.14523315429688,218.0,74282.421875,0.0,3872.65185546875,1.0,278.1499938964844,282.8937072753906,299.5971374511719,304.4220275878906,293.1499938964844,293.1499938964844,278.1499938964844,36228.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648943305015564,1.0,0.0,0.0,3.7424376010894775,3.742462635040283,9.345497460344632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.82421875,0.0,1640.215576171875,1895.4371337890625,0.0,3074.9140625,0.9261362552642822,1.0,0.0,3.0,1.0,0.0
18025620,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7985236644744873,0.3969863951206207,0.3613797724246979,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9293870329856871,0.6283436417579651,0.5974067449569702,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8932579159736633,0.563681960105896,0.3960599303245544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8459084630012512,0.4769178032875061,0.4554823338985443,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.676601767539978,0.2388937324285507,1.0990298986434937,284.9462890625,284.95001220703125,302.3074645996094,296.5865478515625,298.762451171875,297.2117004394531,284.9462890625,1.0,0.6748660802841187,0.4009490013122558,0.4009490013122558,1.0,1.0,-3.4939756393432617,1.0587539672851562,2.435221672058105,0.2704886496067047,0.9161248207092284,0.9161248207092284,0.0,229.81887817382807,206.0,74150.4609375,0.0,3802.466064453125,1.0,278.1499938964844,282.89697265625,299.58673095703125,304.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36244.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864969789981842,1.0,0.0,0.0,3.733206272125244,3.733231067657471,9.299450312028056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.4443359375,0.0,1629.5946044921875,1895.4371337890625,0.0,3075.6220703125,0.9240776896476746,1.0,0.0,3.0,1.0,0.0
18025680,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7985236644744873,0.3969863951206207,0.3613797724246979,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9293870329856871,0.6283436417579651,0.5974067449569702,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8932579159736633,0.563681960105896,0.3960599303245544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8459084630012512,0.4769178032875061,0.4554823338985443,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.676601767539978,0.2388937324285507,1.0990298986434937,284.9462890625,284.95001220703125,302.3074645996094,296.5865478515625,298.762451171875,297.2117004394531,284.9462890625,1.0,0.6748660802841187,0.4009490013122558,0.4009490013122558,1.0,1.0,-3.4939756393432617,1.0587539672851562,2.435221672058105,0.2704886496067047,0.9161248207092284,0.9161248207092284,0.0,229.81887817382807,206.0,74150.4609375,0.0,3802.466064453125,1.0,278.1499938964844,282.89697265625,299.58673095703125,304.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36244.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864969789981842,1.0,0.0,0.0,3.733206272125244,3.733231067657471,9.299450312028056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.4443359375,0.0,1629.5946044921875,1895.4371337890625,0.0,3075.6220703125,0.9240776896476746,1.0,0.0,3.0,1.0,0.0
18025740,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8090329766273499,0.3968658447265625,0.3608392179012298,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9434662461280824,0.6282663345336914,0.5968848466873169,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9069002866744996,0.5664029121398926,0.3976024687290191,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8567940592765808,0.4772436320781708,0.455334335565567,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860097050666809,0.2391247600317001,1.0978795289993286,284.94610595703125,284.95001220703125,302.2154235839844,296.5723571777344,298.7317810058594,297.2135009765625,284.94610595703125,1.0,0.6688180565834045,0.4000652730464935,0.4000652730464935,1.0,1.0,-3.492992639541626,1.0558738708496094,2.437118530273437,0.2670982778072357,0.9134351015090942,0.9134351015090942,0.0,218.21063232421875,194.0,74007.0546875,0.0,3730.801513671875,1.0,278.1499938964844,282.9004821777344,299.5726928710937,304.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36261.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651078939437866,1.0,0.0,0.0,3.723223924636841,3.7232487201690674,9.249784511666804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.19140625,0.0,1618.168701171875,1895.4371337890625,0.0,3076.917724609375,0.921851634979248,1.0,0.0,3.0,1.0,0.0
18025800,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8090329766273499,0.3968658447265625,0.3608392179012298,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9434662461280824,0.6282663345336914,0.5968848466873169,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9069002866744996,0.5664029121398926,0.3976024687290191,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8567940592765808,0.4772436320781708,0.455334335565567,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860097050666809,0.2391247600317001,1.0978795289993286,284.94610595703125,284.95001220703125,302.2154235839844,296.5723571777344,298.7317810058594,297.2135009765625,284.94610595703125,1.0,0.6688180565834045,0.4000652730464935,0.4000652730464935,1.0,1.0,-3.492992639541626,1.0558738708496094,2.437118530273437,0.2670982778072357,0.9134351015090942,0.9134351015090942,0.0,218.21063232421875,194.0,74007.0546875,0.0,3730.801513671875,1.0,278.1499938964844,282.9004821777344,299.5726928710937,304.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36261.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651078939437866,1.0,0.0,0.0,3.723223924636841,3.7232487201690674,9.249784511666804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.19140625,0.0,1618.168701171875,1895.4371337890625,0.0,3076.917724609375,0.921851634979248,1.0,0.0,3.0,1.0,0.0
18025860,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8200750350952148,0.3967468440532684,0.3602973520755768,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9583918452262878,0.6281661987304688,0.5963389277458191,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9233991503715516,0.5691385865211487,0.3991531729698181,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8692076802253723,0.4775617122650146,0.4551763832569122,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6965384483337402,0.2393733710050583,1.096794366836548,284.94586181640625,284.95001220703125,302.1129455566406,296.554931640625,298.6980895996094,297.2152099609375,284.9458312988281,1.0,0.6626737713813782,0.3991060256958008,0.3991060256958008,1.0,1.0,-3.492051601409912,1.0528100728988647,2.439241647720337,0.2631708681583404,0.9105079770088196,0.9105079770088196,0.0,206.4835357666016,182.0,73849.7265625,0.0,3658.576904296875,1.0,278.1499938964844,282.9041748046875,299.5556640625,304.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,36284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865341305732727,1.0,0.0,0.0,3.71240758895874,3.712432146072388,9.196118639920314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8935546875,0.0,1605.8779296875,1895.4371337890625,0.0,3079.107666015625,0.919441819190979,1.0,0.0,3.0,1.0,0.0
18025920,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8200750350952148,0.3967468440532684,0.3602973520755768,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9583918452262878,0.6281661987304688,0.5963389277458191,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9233991503715516,0.5691385865211487,0.3991531729698181,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8692076802253723,0.4775617122650146,0.4551763832569122,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6965384483337402,0.2393733710050583,1.096794366836548,284.94586181640625,284.95001220703125,302.1129455566406,296.554931640625,298.6980895996094,297.2152099609375,284.9458312988281,1.0,0.6626737713813782,0.3991060256958008,0.3991060256958008,1.0,1.0,-3.492051601409912,1.0528100728988647,2.439241647720337,0.2631708681583404,0.9105079770088196,0.9105079770088196,0.0,206.4835357666016,182.0,73849.7265625,0.0,3658.576904296875,1.0,278.1499938964844,282.9041748046875,299.5556640625,304.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,36284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865341305732727,1.0,0.0,0.0,3.71240758895874,3.712432146072388,9.196118639920314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8935546875,0.0,1605.8779296875,1895.4371337890625,0.0,3079.107666015625,0.919441819190979,1.0,0.0,3.0,1.0,0.0
18025980,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8321019411087036,0.3966286480426788,0.3597536981105804,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9736834764480592,0.6280396580696106,0.5957658290863037,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9422382116317748,0.5718874335289001,0.4007112681865692,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8834254145622253,0.4778692424297333,0.4550062119960785,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7082899212837219,0.2396389096975326,1.095773696899414,284.9455871582031,284.95001220703125,302.00103759765625,296.5343322753906,298.6615905761719,297.216796875,284.9455871582031,1.0,0.6564520001411438,0.3981467485427856,0.3981467485427856,1.0,1.0,-3.49114727973938,1.0497550964355469,2.441392183303833,0.2591072916984558,0.9074186086654664,0.9074186086654664,0.0,194.6738128662109,170.0,73679.59375,0.0,3585.98779296875,1.0,278.1499938964844,282.9081726074219,299.535400390625,304.3240661621094,293.1499938964844,293.1499938964844,278.1499938964844,36307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656373023986816,1.0,0.0,0.0,3.700714588165283,3.70073914527893,9.138279892795254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.662109375,0.0,1592.65625,1895.4371337890625,0.0,3081.884033203125,0.916837990283966,1.0,0.0,3.0,1.0,0.0
18026040,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8321019411087036,0.3966286480426788,0.3597536981105804,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9736834764480592,0.6280396580696106,0.5957658290863037,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9422382116317748,0.5718874335289001,0.4007112681865692,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8834254145622253,0.4778692424297333,0.4550062119960785,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7082899212837219,0.2396389096975326,1.095773696899414,284.9455871582031,284.95001220703125,302.00103759765625,296.5343322753906,298.6615905761719,297.216796875,284.9455871582031,1.0,0.6564520001411438,0.3981467485427856,0.3981467485427856,1.0,1.0,-3.49114727973938,1.0497550964355469,2.441392183303833,0.2591072916984558,0.9074186086654664,0.9074186086654664,0.0,194.6738128662109,170.0,73679.59375,0.0,3585.98779296875,1.0,278.1499938964844,282.9081726074219,299.535400390625,304.3240661621094,293.1499938964844,293.1499938964844,278.1499938964844,36307.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656373023986816,1.0,0.0,0.0,3.700714588165283,3.70073914527893,9.138279892795254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.662109375,0.0,1592.65625,1895.4371337890625,0.0,3081.884033203125,0.916837990283966,1.0,0.0,3.0,1.0,0.0
18026100,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8387084603309631,0.3965696096420288,0.3594816029071808,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.981295645236969,0.6279691457748413,0.5954723358154297,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9521284103393556,0.5732651352882385,0.4014923274517059,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8912826180458069,0.4780199527740478,0.4549180269241333,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7144549489021301,0.2397759407758712,1.0952808856964111,284.9454650878906,284.95001220703125,301.94189453125,296.5228576660156,298.6426086425781,297.2175598144531,284.9454650878906,1.0,0.6533215045928955,0.3976671397686004,0.3976671397686004,1.0,1.0,-3.49070405960083,1.048227310180664,2.442476511001587,0.257099986076355,0.90582937002182,0.90582937002182,0.0,188.76126098632807,170.0,73590.90625,0.0,3549.68505859375,1.0,278.1499938964844,282.9102478027344,299.5244140625,304.3076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36319.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658326864242554,1.0,0.0,0.0,3.694637060165405,3.6946616172790527,9.108290441872668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.2509765625,0.0,1585.8150634765625,1895.4371337890625,0.0,3083.717041015625,0.9154844284057616,1.0,0.0,3.0,1.0,0.0
18026160,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.845878541469574,0.3965113461017608,0.3592087626457214,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.988836407661438,0.62788987159729,0.5951691269874573,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9621819257736206,0.5746464729309082,0.4022749960422516,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8997254967689514,0.4781670272350311,0.4548250138759613,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7207145690917969,0.2399183809757232,1.09480619430542,284.94537353515625,284.95001220703125,301.8807678222656,296.5106506347656,298.6228942871094,297.21826171875,284.94537353515625,1.0,0.650173544883728,0.397232323884964,0.397232323884964,1.0,1.0,-3.490270137786865,1.0468145608901978,2.443455457687378,0.2554008662700653,0.904227614402771,0.904227614402771,0.0,182.8274688720703,173.0,73499.40625,0.0,3513.282958984375,1.0,278.1499938964844,282.9124450683594,299.51226806640625,304.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36329.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660160303115845,1.0,0.0,0.0,3.688324213027954,3.6883487701416016,9.07719140741392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.0771484375,0.0,1578.7138671875,1895.4371337890625,0.0,3085.43701171875,0.914078652858734,1.0,0.0,3.0,1.0,0.0
18026220,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8523316979408264,0.396371066570282,0.3589062690734863,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9950007796287536,0.6277070641517639,0.5948132872581482,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9714715480804444,0.5774000287055969,0.4040367901325226,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9075075387954712,0.4784428775310516,0.4548958837985992,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7262969613075256,0.2401955276727676,1.095128893852234,284.94647216796875,284.95001220703125,301.7532043457031,296.4840087890625,298.5821533203125,297.21942138671875,284.946533203125,1.0,0.648209810256958,0.396362692117691,0.396362692117691,1.0,1.0,-3.492065906524658,1.0448555946350098,2.4472103118896484,0.253306120634079,0.9022881388664246,0.9022881388664246,0.0,177.9729461669922,176.0,73355.796875,0.0,3488.678955078125,1.0,278.1499938964844,282.9174499511719,299.4864501953125,304.25439453125,293.1499938964844,293.1499938964844,278.1499938964844,36291.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665159344673157,1.0,0.0,0.0,3.677232027053833,3.677256345748901,9.022676294989652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.6435546875,0.0,1565.872802734375,1895.4371337890625,0.0,3090.12646484375,0.9115814566612244,1.0,0.0,3.0,1.0,0.0
18026280,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8523316979408264,0.396371066570282,0.3589062690734863,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9950007796287536,0.6277070641517639,0.5948132872581482,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9714715480804444,0.5774000287055969,0.4040367901325226,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9075075387954712,0.4784428775310516,0.4548958837985992,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7262969613075256,0.2401955276727676,1.095128893852234,284.94647216796875,284.95001220703125,301.7532043457031,296.4840087890625,298.5821533203125,297.21942138671875,284.946533203125,1.0,0.648209810256958,0.396362692117691,0.396362692117691,1.0,1.0,-3.492065906524658,1.0448555946350098,2.4472103118896484,0.253306120634079,0.9022881388664246,0.9022881388664246,0.0,177.9729461669922,176.0,73355.796875,0.0,3488.678955078125,1.0,278.1499938964844,282.9174499511719,299.4864501953125,304.25439453125,293.1499938964844,293.1499938964844,278.1499938964844,36291.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665159344673157,1.0,0.0,0.0,3.677232027053833,3.677256345748901,9.022676294989652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.6435546875,0.0,1565.872802734375,1895.4371337890625,0.0,3090.12646484375,0.9115814566612244,1.0,0.0,3.0,1.0,0.0
18026340,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8540655970573425,0.3961596488952636,0.3586826622486114,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9965804219245912,0.6274448037147522,0.5945333242416382,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9749929904937744,0.5801053047180176,0.4058763682842254,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9099137187004088,0.478652685880661,0.4550551176071167,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7280142307281494,0.2404271215200424,1.095966339111328,284.9468994140625,284.95001220703125,301.619384765625,296.4545593261719,298.5390625,297.21978759765625,284.9468994140625,1.0,0.6480748653411865,0.3954930603504181,0.3954930603504181,1.0,1.0,-3.494873523712158,1.0431818962097168,2.4516916275024414,0.25225630402565,0.9004148840904236,0.9004148840904236,0.0,176.82542419433594,179.0,73227.1875,0.0,3488.58544921875,1.0,278.1499938964844,282.9215393066406,299.45770263671875,304.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36259.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671608567237854,1.0,0.0,0.0,3.667679786682129,3.667704105377197,8.975861760518455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.9951171875,0.0,1554.88037109375,1895.4371337890625,0.0,3096.1767578125,0.9094166159629822,1.0,0.0,3.0,1.0,0.0
18026400,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8540655970573425,0.3961596488952636,0.3586826622486114,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9965804219245912,0.6274448037147522,0.5945333242416382,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9749929904937744,0.5801053047180176,0.4058763682842254,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9099137187004088,0.478652685880661,0.4550551176071167,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7280142307281494,0.2404271215200424,1.095966339111328,284.9468994140625,284.95001220703125,301.619384765625,296.4545593261719,298.5390625,297.21978759765625,284.9468994140625,1.0,0.6480748653411865,0.3954930603504181,0.3954930603504181,1.0,1.0,-3.494873523712158,1.0431818962097168,2.4516916275024414,0.25225630402565,0.9004148840904236,0.9004148840904236,0.0,176.82542419433594,179.0,73227.1875,0.0,3488.58544921875,1.0,278.1499938964844,282.9215393066406,299.45770263671875,304.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36259.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671608567237854,1.0,0.0,0.0,3.667679786682129,3.667704105377197,8.975861760518455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.9951171875,0.0,1554.88037109375,1895.4371337890625,0.0,3096.1767578125,0.9094166159629822,1.0,0.0,3.0,1.0,0.0
18026460,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8529307246208191,0.3958771824836731,0.3584690690040588,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9956032633781432,0.6270886063575745,0.5942452549934387,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.975317656993866,0.5827528834342957,0.4077347218990326,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.908864676952362,0.4787844121456146,0.4552208185195923,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7274258732795715,0.2406018227338791,1.0969294309616089,284.9467163085937,284.95001220703125,301.4803771972656,296.42242431640625,298.4937744140625,297.2193298339844,284.9467163085937,1.0,0.6489898562431335,0.3945633172988891,0.3945633172988891,1.0,1.0,-3.497865915298462,1.0413854122161863,2.4564805030822754,0.2511687278747558,0.8981390595436096,0.8981390595436096,0.0,177.72669982910156,182.0,73089.828125,0.0,3501.172119140625,1.0,278.1499938964844,282.9252014160156,299.4259338378906,304.1771545410156,293.1499938964844,293.1499938964844,278.45001220703125,36261.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867897093296051,1.0,0.0,0.0,3.65799880027771,3.6580231189727774,8.928539614316833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.3935546875,0.0,1544.0440673828125,1895.4371337890625,0.0,3103.083740234375,0.907248556613922,1.0,0.0,3.0,1.0,0.0
18026520,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8529307246208191,0.3958771824836731,0.3584690690040588,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9956032633781432,0.6270886063575745,0.5942452549934387,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.975317656993866,0.5827528834342957,0.4077347218990326,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.908864676952362,0.4787844121456146,0.4552208185195923,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7274258732795715,0.2406018227338791,1.0969294309616089,284.9467163085937,284.95001220703125,301.4803771972656,296.42242431640625,298.4937744140625,297.2193298339844,284.9467163085937,1.0,0.6489898562431335,0.3945633172988891,0.3945633172988891,1.0,1.0,-3.497865915298462,1.0413854122161863,2.4564805030822754,0.2511687278747558,0.8981390595436096,0.8981390595436096,0.0,177.72669982910156,182.0,73089.828125,0.0,3501.172119140625,1.0,278.1499938964844,282.9252014160156,299.4259338378906,304.1771545410156,293.1499938964844,293.1499938964844,278.45001220703125,36261.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867897093296051,1.0,0.0,0.0,3.65799880027771,3.6580231189727774,8.928539614316833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.3935546875,0.0,1544.0440673828125,1895.4371337890625,0.0,3103.083740234375,0.907248556613922,1.0,0.0,3.0,1.0,0.0
18026580,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8516435027122498,0.3961297869682312,0.3586228191852569,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9943857192993164,0.6273115873336792,0.5943631529808044,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9753893613815308,0.5859967470169067,0.409913569688797,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9075329303741456,0.4793750643730163,0.4557079076766968,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7266532182693481,0.2410349547863006,1.09874165058136,285.0189208984375,284.95001220703125,301.33721923828125,296.3877868652344,298.4510498046875,297.2235717773437,285.0166015625,1.0,0.6504592895507812,0.3936335742473602,0.3936335742473602,1.0,1.0,-3.50357437133789,1.0405689477920532,2.463005542755127,0.2491860389709472,0.9903163909912108,0.9903163909912108,0.0,178.99766540527344,185.0,72553.1484375,0.0,3522.543701171875,1.0,278.4432373046875,283.02105712890625,299.38140869140625,304.0509948730469,293.1499938964844,293.1499938964844,278.1499938964844,32825.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641140460968018,1.0,0.0,0.0,3.7907228469848633,3.790747880935669,9.58820692176232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.439453125,0.0,1670.770751953125,1895.4371337890625,0.0,3067.59423828125,0.9344818592071532,1.0,0.0,3.0,1.0,0.0
18026640,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8516435027122498,0.3961297869682312,0.3586228191852569,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9943857192993164,0.6273115873336792,0.5943631529808044,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9753893613815308,0.5859967470169067,0.409913569688797,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9075329303741456,0.4793750643730163,0.4557079076766968,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7266532182693481,0.2410349547863006,1.09874165058136,285.0189208984375,284.95001220703125,301.33721923828125,296.3877868652344,298.4510498046875,297.2235717773437,285.0166015625,1.0,0.6504592895507812,0.3936335742473602,0.3936335742473602,1.0,1.0,-3.50357437133789,1.0405689477920532,2.463005542755127,0.2491860389709472,0.9903163909912108,0.9903163909912108,0.0,178.99766540527344,185.0,72553.1484375,0.0,3522.543701171875,1.0,278.4432373046875,283.02105712890625,299.38140869140625,304.0509948730469,293.1499938964844,293.1499938964844,278.1499938964844,32825.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641140460968018,1.0,0.0,0.0,3.7907228469848633,3.790747880935669,9.58820692176232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.439453125,0.0,1670.770751953125,1895.4371337890625,0.0,3067.59423828125,0.9344818592071532,1.0,0.0,3.0,1.0,0.0
18026700,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8500943779945374,0.3956897556781769,0.358564168214798,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9929677844047546,0.6268315315246582,0.5942854881286621,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9744407534599304,0.5869887471199036,0.4108816087245941,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9058558344841005,0.4792171716690063,0.4558592140674591,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7255873084068298,0.2410220950841903,1.0995433330535889,284.8756408691406,284.95001220703125,301.264404296875,296.36962890625,298.42578125,297.2205810546875,284.872802734375,1.0,0.6513349413871765,0.3931687176227569,0.3931687176227569,1.0,1.0,-3.505728244781494,1.0399576425552368,2.465770721435547,0.2474293857812881,0.8939535617828369,0.8939535617828369,0.0,180.1473083496093,185.0,73543.453125,0.0,3534.628662109375,1.0,278.19451904296875,282.8628234863281,299.4071044921875,304.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36796.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703380823135376,1.0,0.0,0.0,3.7706432342529297,3.7706687450408936,9.486897170063456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.0888671875,0.0,1677.7366943359375,1895.4371337890625,0.0,3125.982177734375,0.9309040307998656,1.0,0.0,3.0,1.0,0.0
18026760,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8473076820373535,0.3950895667076111,0.3580975234508514,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9904161691665648,0.6261363625526428,0.5937305688858032,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9721604585647584,0.5878264307975769,0.4115061461925506,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9028726816177368,0.4788736402988434,0.4556358754634857,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7235472202301025,0.240874171257019,1.0993746519088743,284.8952941894531,284.95001220703125,301.1909484863281,296.3509216308594,298.3990783691406,297.2159118652344,284.8966979980469,1.0,0.6520815491676331,0.3926935195922851,0.3926935195922851,1.0,1.0,-3.504779815673828,1.0382819175720217,2.4664981365203857,0.2449382692575454,0.8843585848808289,0.8843585848808289,0.0,181.8446655273437,188.0,73170.75,0.0,3542.50390625,1.0,278.1567687988281,282.8848571777344,299.37481689453125,304.1692810058594,293.1499938964844,293.1499938964844,278.45001220703125,38353.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722516298294067,1.0,0.0,0.0,3.69719171524048,3.697216510772705,9.120889785663168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.1435546875,0.0,1604.14599609375,1895.4371337890625,0.0,3143.93115234375,0.917647123336792,1.0,0.0,3.0,1.0,0.0
18026820,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8439120054244995,0.3950821459293365,0.3579204976558685,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9870252013206482,0.625988245010376,0.5933919548988342,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9698342084884644,0.590836763381958,0.4134335815906524,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8992093801498413,0.4791522622108459,0.4557580053806305,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7209750413894653,0.2410857230424881,1.100149154663086,284.9929504394531,284.95001220703125,301.04266357421875,296.3119812011719,298.3536376953125,297.21807861328125,284.9915466308594,1.0,0.6537952423095703,0.3917430937290191,0.3917430937290191,1.0,1.0,-3.5075438022613525,1.0364733934402466,2.4710705280303955,0.2409965991973877,0.9686052799224854,0.9686052799224854,0.0,184.37681579589844,191.0,72358.40625,0.0,3564.394287109375,1.0,278.4434814453125,283.00567626953125,299.30328369140625,303.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,33911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674030900001526,1.0,0.0,0.0,3.7920236587524414,3.792048692703247,9.594787115929648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.7939453125,0.0,1680.7578125,1895.4371337890625,0.0,3098.44921875,0.9355151653289796,1.0,0.0,3.0,1.0,0.0
18026880,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8439120054244995,0.3950821459293365,0.3579204976558685,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9870252013206482,0.625988245010376,0.5933919548988342,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9698342084884644,0.590836763381958,0.4134335815906524,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8992093801498413,0.4791522622108459,0.4557580053806305,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7209750413894653,0.2410857230424881,1.100149154663086,284.9929504394531,284.95001220703125,301.04266357421875,296.3119812011719,298.3536376953125,297.21807861328125,284.9915466308594,1.0,0.6537952423095703,0.3917430937290191,0.3917430937290191,1.0,1.0,-3.5075438022613525,1.0364733934402466,2.4710705280303955,0.2409965991973877,0.9686052799224854,0.9686052799224854,0.0,184.37681579589844,191.0,72358.40625,0.0,3564.394287109375,1.0,278.4434814453125,283.00567626953125,299.30328369140625,303.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,33911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674030900001526,1.0,0.0,0.0,3.7920236587524414,3.792048692703247,9.594787115929648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.7939453125,0.0,1680.7578125,1895.4371337890625,0.0,3098.44921875,0.9355151653289796,1.0,0.0,3.0,1.0,0.0
18026940,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8394680619239807,0.3940779864788055,0.3573874831199646,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9824589490890504,0.624817430973053,0.5927018523216248,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9662206172943116,0.5927547216415405,0.4150515794754028,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8944375514984131,0.4786474704742431,0.4556332528591156,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7175876498222351,0.2409013956785202,1.1005367040634155,284.8973388671875,284.95001220703125,300.8933410644531,296.2712707519531,298.3021240234375,297.2119445800781,284.8985900878906,1.0,0.6555320620536804,0.3907926678657532,0.3907926678657532,1.0,1.0,-3.5083415508270264,1.0339748859405518,2.4743666648864746,0.2371064722537994,0.8742388486862183,0.8742388486862183,0.0,187.5653533935547,194.0,72771.3515625,0.0,3585.447021484375,1.0,278.15679931640625,282.8958740234375,299.29022216796875,304.05841064453125,293.1499938964844,293.1499938964844,278.45001220703125,38851.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744274377822876,1.0,0.0,0.0,3.6686956882476807,3.6687204837799072,8.98083385436621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.853515625,0.0,1575.5118408203125,1895.4371337890625,0.0,3164.337646484375,0.911827802658081,1.0,0.0,3.0,1.0,0.0
18027000,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8394680619239807,0.3940779864788055,0.3573874831199646,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9824589490890504,0.624817430973053,0.5927018523216248,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9662206172943116,0.5927547216415405,0.4150515794754028,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8944375514984131,0.4786474704742431,0.4556332528591156,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7175876498222351,0.2409013956785202,1.1005367040634155,284.8973388671875,284.95001220703125,300.8933410644531,296.2712707519531,298.3021240234375,297.2119445800781,284.8985900878906,1.0,0.6555320620536804,0.3907926678657532,0.3907926678657532,1.0,1.0,-3.5083415508270264,1.0339748859405518,2.4743666648864746,0.2371064722537994,0.8742388486862183,0.8742388486862183,0.0,187.5653533935547,194.0,72771.3515625,0.0,3585.447021484375,1.0,278.15679931640625,282.8958740234375,299.29022216796875,304.05841064453125,293.1499938964844,293.1499938964844,278.45001220703125,38851.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744274377822876,1.0,0.0,0.0,3.6686956882476807,3.6687204837799072,8.98083385436621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.853515625,0.0,1575.5118408203125,1895.4371337890625,0.0,3164.337646484375,0.911827802658081,1.0,0.0,3.0,1.0,0.0
18027060,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8364179134368896,0.3940741121768951,0.3572413325309753,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.979070246219635,0.6246793270111084,0.5923985242843628,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9641392827033995,0.5958309173583984,0.4170469343662262,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.89111328125,0.4789455533027649,0.4557902812957763,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.715187132358551,0.2411392629146576,1.1014338731765747,284.9933166503906,284.95001220703125,300.7441101074219,296.2290954589844,298.2577819824219,297.2153015136719,284.99200439453125,1.0,0.6573343873023987,0.389920026063919,0.389920026063919,1.0,1.0,-3.5114617347717285,1.0323646068572998,2.4790971279144287,0.2357166409492492,0.9580312967300416,0.9580312967300416,0.0,190.19805908203125,197.0,71964.8515625,0.0,3608.861083984375,1.0,278.4432678222656,283.0151672363281,299.2182922363281,303.85626220703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691550493240356,1.0,0.0,0.0,3.763256072998047,3.7632808685302734,9.449761364521692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.2177734375,0.0,1647.3668212890625,1895.4371337890625,0.0,3114.88427734375,0.929082691669464,1.0,0.0,3.0,1.0,0.0
18027120,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8364179134368896,0.3940741121768951,0.3572413325309753,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.979070246219635,0.6246793270111084,0.5923985242843628,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9641392827033995,0.5958309173583984,0.4170469343662262,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.89111328125,0.4789455533027649,0.4557902812957763,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.715187132358551,0.2411392629146576,1.1014338731765747,284.9933166503906,284.95001220703125,300.7441101074219,296.2290954589844,298.2577819824219,297.2153015136719,284.99200439453125,1.0,0.6573343873023987,0.389920026063919,0.389920026063919,1.0,1.0,-3.5114617347717285,1.0323646068572998,2.4790971279144287,0.2357166409492492,0.9580312967300416,0.9580312967300416,0.0,190.19805908203125,197.0,71964.8515625,0.0,3608.861083984375,1.0,278.4432678222656,283.0151672363281,299.2182922363281,303.85626220703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691550493240356,1.0,0.0,0.0,3.763256072998047,3.7632808685302734,9.449761364521692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.2177734375,0.0,1647.3668212890625,1895.4371337890625,0.0,3114.88427734375,0.929082691669464,1.0,0.0,3.0,1.0,0.0
18027180,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8344834446907043,0.3935231864452362,0.3570906817913055,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.976887822151184,0.6240460872650146,0.5921805500984192,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9626671671867372,0.5969268083572388,0.4180958271026611,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890262842178345,0.4786937236785888,0.4558586478233337,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7136813402175903,0.2410782724618911,1.1020545959472656,284.868408203125,284.95001220703125,300.66094970703125,296.2049560546875,298.2299194335937,297.212646484375,284.8700256347656,1.0,0.6583958268165588,0.3894313275814056,0.3894313275814056,1.0,1.0,-3.5131185054779053,1.0314255952835083,2.4816930294036865,0.2350673824548721,0.864898145198822,0.864898145198822,0.0,191.8617248535156,197.0,72663.1875,0.0,3622.8916015625,1.0,278.1861877441406,282.8782043457031,299.2372741699219,304.03875732421875,293.1499938964844,293.1499938964844,278.1499938964844,38859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751637935638428,1.0,0.0,0.0,3.699763774871826,3.699788808822632,9.13358519483154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.328125,0.0,1610.9263916015625,1895.4371337890625,0.0,3171.24267578125,0.9166470766067504,1.0,0.0,3.0,1.0,0.0
18027240,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8323261737823486,0.393050879240036,0.356681764125824,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9744637608528136,0.6234755516052246,0.5916731953620911,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9607466459274292,0.5977628827095032,0.4186717569828033,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8867091536521912,0.4784276187419891,0.4556490778923034,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7119424343109131,0.2409723103046417,1.1018742322921753,284.9019470214844,284.95001220703125,300.5959777832031,296.185791015625,298.20782470703125,297.21014404296875,284.9029541015625,1.0,0.6591086983680725,0.3890473544597626,0.3890473544597626,1.0,1.0,-3.512242555618286,1.0299351215362549,2.4823074340820312,0.2346240431070327,0.8686712384223938,0.8686712384223938,0.0,193.4811553955078,200.0,72355.109375,0.0,3630.46923828125,1.0,278.15704345703125,282.9089660644531,299.2041931152344,303.9442138671875,293.1499938964844,293.1499938964844,278.45001220703125,38809.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761030435562134,1.0,0.0,0.0,3.638149738311768,3.638174295425415,8.831906370687648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.4306640625,0.0,1540.978515625,1895.4371337890625,0.0,3180.0498046875,0.9050320982933044,1.0,0.0,3.0,1.0,0.0
18027300,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8304915428161621,0.3929741382598877,0.3564338684082031,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9723058342933656,0.6232991814613342,0.5913114547729492,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9592864513397216,0.5992392301559448,0.4195275008678436,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8847166299819946,0.4784915745258331,0.4555678069591522,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.710419237613678,0.2410429567098617,1.1019608974456787,285.0123291015625,284.95001220703125,300.5226745605469,296.1637878417969,298.1859741210937,297.2115783691406,285.01300048828125,1.0,0.6599477529525757,0.3886110484600067,0.3886110484600067,1.0,1.0,-3.512540340423584,1.0286810398101809,2.483859300613404,0.2341852188110351,0.945188581943512,0.945188581943512,0.0,195.0050811767578,200.0,71469.984375,0.0,3640.35546875,1.0,278.4017944335937,283.0374450683594,299.1409912109375,303.703125,293.1499938964844,293.1499938964844,278.45001220703125,34429.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715142011642456,1.0,0.0,0.0,3.6810011863708496,3.681025266647339,9.041181669999788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.078125,0.0,1556.0853271484375,1895.4371337890625,0.0,3137.014404296875,0.9127325415611268,1.0,0.0,3.0,1.0,0.0
18027360,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.82936692237854,0.3929823338985443,0.3564943075180053,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9708850979804992,0.6232352256774902,0.591296911239624,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9586618542671204,0.6007965207099915,0.4206520318984985,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8834763169288635,0.4786570966243744,0.4557607769966125,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7094918489456177,0.2411948442459106,1.1027642488479614,284.9933776855469,284.95001220703125,300.45001220703125,296.1416320800781,298.165283203125,297.2140808105469,284.9920349121094,1.0,0.660914421081543,0.3881841003894806,0.3881841003894806,1.0,1.0,-3.515145778656006,1.0282503366470337,2.4868953227996826,0.2336384505033493,0.9505206942558287,0.9505206942558287,0.0,196.1961364746093,203.0,71575.7109375,0.0,3653.90771484375,1.0,278.4429931640625,283.0238647460937,299.1307067871094,303.7422790527344,293.1499938964844,293.1499938964844,278.1499938964844,33927.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708410859107971,1.0,0.0,0.0,3.7356326580047607,3.735657215118408,9.311542612522316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.1689453125,0.0,1614.670654296875,1895.4371337890625,0.0,3130.7001953125,0.9228636622428894,1.0,0.0,3.0,1.0,0.0
