time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027420,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8252418041229248,0.3919060230255127,0.3558900058269501,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9658664464950562,0.6219280958175659,0.5904796123504639,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9550645351409912,0.6026803851127625,0.4222478568553924,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8790311813354492,0.4780637919902801,0.4555557072162628,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7060158848762512,0.2409993410110473,1.1031253337860107,284.9042053222656,284.95001220703125,300.3072814941406,296.0970764160156,298.1176452636719,297.2091979980469,284.9050598144531,1.0,0.6626600623130798,0.3873301744461059,0.3873301744461059,1.0,1.0,-3.515550136566162,1.0258665084838867,2.4896836280822754,0.2303225696086883,0.8636356592178345,0.8636356592178345,0.0,199.5343780517578,206.0,71948.84375,0.0,3674.95361328125,1.0,278.1572265625,282.91949462890625,299.11553955078125,303.8280944824219,293.1499938964844,293.1499938964844,278.45001220703125,38759.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778144717216492,1.0,0.0,0.0,3.610106945037842,3.61013126373291,8.696278541719948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.796875,0.0,1509.658447265625,1895.4371337890625,0.0,3196.095458984375,0.8987736105918884,1.0,0.0,3.0,1.0,0.0
18027480,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8252418041229248,0.3919060230255127,0.3558900058269501,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9658664464950562,0.6219280958175659,0.5904796123504639,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9550645351409912,0.6026803851127625,0.4222478568553924,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8790311813354492,0.4780637919902801,0.4555557072162628,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7060158848762512,0.2409993410110473,1.1031253337860107,284.9042053222656,284.95001220703125,300.3072814941406,296.0970764160156,298.1176452636719,297.2091979980469,284.9050598144531,1.0,0.6626600623130798,0.3873301744461059,0.3873301744461059,1.0,1.0,-3.515550136566162,1.0258665084838867,2.4896836280822754,0.2303225696086883,0.8636356592178345,0.8636356592178345,0.0,199.5343780517578,206.0,71948.84375,0.0,3674.95361328125,1.0,278.1572265625,282.91949462890625,299.11553955078125,303.8280944824219,293.1499938964844,293.1499938964844,278.45001220703125,38759.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778144717216492,1.0,0.0,0.0,3.610106945037842,3.61013126373291,8.696278541719948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.796875,0.0,1509.658447265625,1895.4371337890625,0.0,3196.095458984375,0.8987736105918884,1.0,0.0,3.0,1.0,0.0
18027540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8221226930618286,0.3917660713195801,0.3556622266769409,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9618279337882996,0.6215640902519226,0.5900135636329651,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.952684760093689,0.6056519746780396,0.4242039918899536,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8756343722343445,0.4782030284404754,0.4556047320365906,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7033340334892273,0.241184264421463,1.1039226055145264,284.9923400878906,284.95001220703125,300.1687927246094,296.0524597167969,298.0776062011719,297.2127685546875,284.9914245605469,1.0,0.664423942565918,0.3864762783050537,0.3864762783050537,1.0,1.0,-3.518073320388794,1.0242716073989868,2.4938018321990967,0.2257372438907623,0.9431838393211364,0.9431838393211364,0.0,202.2814178466797,209.0,71183.984375,0.0,3697.705322265625,1.0,278.44207763671875,283.0315856933594,299.0419921875,303.6270446777344,293.1499938964844,293.1499938964844,278.1499938964844,33975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872570812702179,1.0,0.0,0.0,3.707733392715454,3.7077577114105225,9.172976547233702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.283203125,0.0,1582.96240234375,1895.4371337890625,0.0,3146.9248046875,0.9168249368667604,1.0,0.0,3.0,1.0,0.0
18027600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8221226930618286,0.3917660713195801,0.3556622266769409,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9618279337882996,0.6215640902519226,0.5900135636329651,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.952684760093689,0.6056519746780396,0.4242039918899536,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8756343722343445,0.4782030284404754,0.4556047320365906,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7033340334892273,0.241184264421463,1.1039226055145264,284.9923400878906,284.95001220703125,300.1687927246094,296.0524597167969,298.0776062011719,297.2127685546875,284.9914245605469,1.0,0.664423942565918,0.3864762783050537,0.3864762783050537,1.0,1.0,-3.518073320388794,1.0242716073989868,2.4938018321990967,0.2257372438907623,0.9431838393211364,0.9431838393211364,0.0,202.2814178466797,209.0,71183.984375,0.0,3697.705322265625,1.0,278.44207763671875,283.0315856933594,299.0419921875,303.6270446777344,293.1499938964844,293.1499938964844,278.1499938964844,33975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872570812702179,1.0,0.0,0.0,3.707733392715454,3.7077577114105225,9.172976547233702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.283203125,0.0,1582.96240234375,1895.4371337890625,0.0,3146.9248046875,0.9168249368667604,1.0,0.0,3.0,1.0,0.0
18027660,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8180550336837769,0.3906601071357727,0.3550158441066742,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9565975666046144,0.6201742887496948,0.5891020894050598,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9490827322006226,0.6075062155723572,0.4257676005363464,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8713315725326538,0.4775523841381073,0.4553331434726715,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6999179720878601,0.2409731745719909,1.104183793067932,284.90594482421875,284.95001220703125,300.0356140136719,296.0082092285156,298.0330810546875,297.2077331542969,284.9066467285156,1.0,0.6661179065704346,0.3856294155120849,0.3856294155120849,1.0,1.0,-3.518072366714477,1.0218137502670288,2.496258497238159,0.2214587181806564,0.8586700558662415,0.8586700558662415,0.0,205.6327209472656,212.0,71542.75,0.0,3717.849365234375,1.0,278.1574401855469,282.9291076660156,299.02642822265625,303.7112121582031,293.1499938964844,293.1499938964844,278.45001220703125,38722.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879463791847229,1.0,0.0,0.0,3.5828990936279297,3.58292293548584,8.565692155571014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6611328125,0.0,1479.7813720703125,1895.4371337890625,0.0,3211.554931640625,0.8927144408226013,1.0,0.0,3.0,1.0,0.0
18027720,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8180550336837769,0.3906601071357727,0.3550158441066742,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9565975666046144,0.6201742887496948,0.5891020894050598,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9490827322006226,0.6075062155723572,0.4257676005363464,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8713315725326538,0.4775523841381073,0.4553331434726715,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6999179720878601,0.2409731745719909,1.104183793067932,284.90594482421875,284.95001220703125,300.0356140136719,296.0082092285156,298.0330810546875,297.2077331542969,284.9066467285156,1.0,0.6661179065704346,0.3856294155120849,0.3856294155120849,1.0,1.0,-3.518072366714477,1.0218137502670288,2.496258497238159,0.2214587181806564,0.8586700558662415,0.8586700558662415,0.0,205.6327209472656,212.0,71542.75,0.0,3717.849365234375,1.0,278.1574401855469,282.9291076660156,299.02642822265625,303.7112121582031,293.1499938964844,293.1499938964844,278.45001220703125,38722.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879463791847229,1.0,0.0,0.0,3.5828990936279297,3.58292293548584,8.565692155571014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6611328125,0.0,1479.7813720703125,1895.4371337890625,0.0,3211.554931640625,0.8927144408226013,1.0,0.0,3.0,1.0,0.0
18027780,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8151410818099976,0.3904825448989868,0.35475555062294,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9526609182357788,0.6197199821472168,0.5885531306266785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9469726085662842,0.6104447841644287,0.4277013838291168,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8682571649551392,0.4776327908039093,0.4553263485431671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6974764466285706,0.2411495000123977,1.104922652244568,284.99102783203125,284.95001220703125,299.9088134765625,295.9647827148437,297.9965209960937,297.21099853515625,284.9901428222656,1.0,0.667835533618927,0.3847825527191162,0.3847825527191162,1.0,1.0,-3.520296812057495,1.0200170278549194,2.500279903411865,0.218846395611763,0.9359993934631348,0.9359993934631348,0.0,208.379623413086,215.0,70793.484375,0.0,3739.903076171875,1.0,278.4418640136719,283.03814697265625,298.9538269042969,303.5120849609375,293.1499938964844,293.1499938964844,278.1499938964844,33963.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741169571876526,1.0,0.0,0.0,3.6819169521331774,3.681941032409668,9.045681395036808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.87109375,0.0,1553.595458984375,1895.4371337890625,0.0,3161.426025390625,0.9110063910484314,1.0,0.0,3.0,1.0,0.0
18027840,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8151410818099976,0.3904825448989868,0.35475555062294,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9526609182357788,0.6197199821472168,0.5885531306266785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9469726085662842,0.6104447841644287,0.4277013838291168,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8682571649551392,0.4776327908039093,0.4553263485431671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6974764466285706,0.2411495000123977,1.104922652244568,284.99102783203125,284.95001220703125,299.9088134765625,295.9647827148437,297.9965209960937,297.21099853515625,284.9901428222656,1.0,0.667835533618927,0.3847825527191162,0.3847825527191162,1.0,1.0,-3.520296812057495,1.0200170278549194,2.500279903411865,0.218846395611763,0.9359993934631348,0.9359993934631348,0.0,208.379623413086,215.0,70793.484375,0.0,3739.903076171875,1.0,278.4418640136719,283.03814697265625,298.9538269042969,303.5120849609375,293.1499938964844,293.1499938964844,278.1499938964844,33963.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741169571876526,1.0,0.0,0.0,3.6819169521331774,3.681941032409668,9.045681395036808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.87109375,0.0,1553.595458984375,1895.4371337890625,0.0,3161.426025390625,0.9110063910484314,1.0,0.0,3.0,1.0,0.0
18027900,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8135738372802734,0.3899520933628082,0.3545760810375213,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9505612850189208,0.6190394759178162,0.588240385055542,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.945776104927063,0.61138516664505,0.4286104440689087,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8666503429412842,0.4773299992084503,0.4553075134754181,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6962206363677979,0.2410794794559478,1.105396032333374,284.8716125488281,284.95001220703125,299.84814453125,295.9435119628906,297.976318359375,297.2088317871094,284.8715515136719,1.0,0.6687276363372803,0.3843591213226318,0.3843591213226318,1.0,1.0,-3.521353244781494,1.019054293632507,2.5022990703582764,0.2183223962783813,0.8496540784835815,0.8496540784835815,0.0,209.88375854492188,215.0,71503.7734375,0.0,3751.5751953125,1.0,278.1971740722656,282.9051513671875,298.9749450683594,303.7015380859375,293.1499938964844,293.1499938964844,278.1499938964844,38479.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796312212944031,1.0,0.0,0.0,3.630978345870972,3.63100266456604,8.797121608949965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.4775390625,0.0,1530.5645751953125,1895.4371337890625,0.0,3213.12451171875,0.9006173610687256,1.0,0.0,3.0,1.0,0.0
18027960,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8113334774971008,0.3893634676933288,0.3540821373462677,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9476547837257384,0.6182624697685242,0.5875614881515503,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9437645673751832,0.6122788786888123,0.4292400777339935,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8644026517868042,0.4769388139247894,0.4550000131130218,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6943997144699097,0.2409366071224212,1.1051281690597534,284.90740966796875,284.95001220703125,299.7894592285156,295.922607421875,297.9561767578125,297.20587158203125,284.9080810546875,1.0,0.669482946395874,0.3839588165283203,0.3839588165283203,1.0,1.0,-3.520010471343994,1.017351508140564,2.50265908241272,0.2176912128925323,0.8538274765014648,0.8538274765014648,0.0,211.7234344482422,218.0,71133.34375,0.0,3759.302001953125,1.0,278.1578369140625,282.9379272460937,298.9402770996094,303.59698486328125,293.1499938964844,293.1499938964844,278.45001220703125,38698.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808953166007996,1.0,0.0,0.0,3.5562455654144287,3.55626916885376,8.43872385303257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3681640625,0.0,1451.01318359375,1895.4371337890625,0.0,3224.970947265625,0.8867686986923218,1.0,0.0,3.0,1.0,0.0
18028020,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8085328340530396,0.389146625995636,0.3537929654121399,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9438388347625732,0.6177151799201965,0.5869320034980774,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9418901205062866,0.6151766777038574,0.4311495721340179,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8615947365760803,0.4769559502601623,0.4549385905265808,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6921618580818176,0.2410971224308014,1.1058077812194824,284.989990234375,284.95001220703125,299.6785583496094,295.88214111328125,297.9242553710937,297.20867919921875,284.9891662597656,1.0,0.6711567044258118,0.383158266544342,0.383158266544342,1.0,1.0,-3.521941900253296,1.0154881477355957,2.5064537525177,0.2169986218214035,0.9293910264968872,0.9293910264968872,0.0,214.47329711914065,221.0,70408.4765625,0.0,3780.67626953125,1.0,278.4416809082031,283.044189453125,298.87042236328125,303.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,33946.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753986954689026,1.0,0.0,0.0,3.6568763256073,3.656899929046631,8.923060477172839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.716796875,0.0,1525.4405517578125,1895.4371337890625,0.0,3173.4453125,0.905368149280548,1.0,0.0,3.0,1.0,0.0
18028080,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8085328340530396,0.389146625995636,0.3537929654121399,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9438388347625732,0.6177151799201965,0.5869320034980774,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9418901205062866,0.6151766777038574,0.4311495721340179,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8615947365760803,0.4769559502601623,0.4549385905265808,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6921618580818176,0.2410971224308014,1.1058077812194824,284.989990234375,284.95001220703125,299.6785583496094,295.88214111328125,297.9242553710937,297.20867919921875,284.9891662597656,1.0,0.6711567044258118,0.383158266544342,0.383158266544342,1.0,1.0,-3.521941900253296,1.0154881477355957,2.5064537525177,0.2169986218214035,0.9293910264968872,0.9293910264968872,0.0,214.47329711914065,221.0,70408.4765625,0.0,3780.67626953125,1.0,278.4416809082031,283.044189453125,298.87042236328125,303.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,33946.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753986954689026,1.0,0.0,0.0,3.6568763256073,3.656899929046631,8.923060477172839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.716796875,0.0,1525.4405517578125,1895.4371337890625,0.0,3173.4453125,0.905368149280548,1.0,0.0,3.0,1.0,0.0
18028140,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8046694993972778,0.3880035877227783,0.3530872464179992,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9388195872306824,0.6161838173866272,0.585858166217804,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9387739300727844,0.6169798970222473,0.4326579868793487,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8579117059707642,0.4762098491191864,0.4545538425445556,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6891934275627136,0.2408672273159027,1.1059205532073977,284.9085998535156,284.95001220703125,299.5771789550781,295.8438720703125,297.8893737792969,297.203369140625,284.9087219238281,1.0,0.6727551817893982,0.3823576867580414,0.3823576867580414,1.0,1.0,-3.521299123764038,1.0127763748168943,2.508522748947144,0.2158193737268448,0.8492827415466309,0.8492827415466309,0.0,217.8212432861328,224.0,70760.6875,0.0,3799.21435546875,1.0,278.1582946777344,282.9449462890625,298.8604736328125,303.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,38540.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820183277130127,1.0,0.0,0.0,3.533277750015259,3.5333011150360107,8.33007391065621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.09765625,0.0,1425.5458984375,1895.4371337890625,0.0,3235.49267578125,0.8814882636070251,1.0,0.0,3.0,1.0,0.0
18028200,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8046694993972778,0.3880035877227783,0.3530872464179992,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9388195872306824,0.6161838173866272,0.585858166217804,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9387739300727844,0.6169798970222473,0.4326579868793487,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8579117059707642,0.4762098491191864,0.4545538425445556,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6891934275627136,0.2408672273159027,1.1059205532073977,284.9085998535156,284.95001220703125,299.5771789550781,295.8438720703125,297.8893737792969,297.203369140625,284.9087219238281,1.0,0.6727551817893982,0.3823576867580414,0.3823576867580414,1.0,1.0,-3.521299123764038,1.0127763748168943,2.508522748947144,0.2158193737268448,0.8492827415466309,0.8492827415466309,0.0,217.8212432861328,224.0,70760.6875,0.0,3799.21435546875,1.0,278.1582946777344,282.9449462890625,298.8604736328125,303.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,38540.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820183277130127,1.0,0.0,0.0,3.533277750015259,3.5333011150360107,8.33007391065621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.09765625,0.0,1425.5458984375,1895.4371337890625,0.0,3235.49267578125,0.8814882636070251,1.0,0.0,3.0,1.0,0.0
18028260,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8017931580543518,0.387743592262268,0.3527738749980926,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.934931218624115,0.615547239780426,0.5851600766181946,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9368934035301208,0.6198352575302124,0.4345491528511047,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8551636934280396,0.4761640727519989,0.4544456005096435,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6869815587997437,0.2410042583942413,1.1065336465835571,284.989501953125,284.95001220703125,299.48638916015625,295.8082275390625,297.863525390625,297.2059631347656,284.9887390136719,1.0,0.6743850708007812,0.3816153407096863,0.3816153407096863,1.0,1.0,-3.5229580402374268,1.0110523700714111,2.511905670166016,0.2140450626611709,0.923737406730652,0.923737406730652,0.0,220.5670166015625,227.0,70049.578125,0.0,3819.909912109375,1.0,278.4414978027344,283.0497131347656,298.7955322265625,303.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,33915.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763423562049866,1.0,0.0,0.0,3.633697986602783,3.633721590042114,8.810305303086352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.263671875,0.0,1499.580078125,1895.4371337890625,0.0,3182.2939453125,0.9001407623291016,1.0,0.0,3.0,1.0,0.0
18028320,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8017931580543518,0.387743592262268,0.3527738749980926,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.934931218624115,0.615547239780426,0.5851600766181946,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9368934035301208,0.6198352575302124,0.4345491528511047,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8551636934280396,0.4761640727519989,0.4544456005096435,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6869815587997437,0.2410042583942413,1.1065336465835571,284.989501953125,284.95001220703125,299.48638916015625,295.8082275390625,297.863525390625,297.2059631347656,284.9887390136719,1.0,0.6743850708007812,0.3816153407096863,0.3816153407096863,1.0,1.0,-3.5229580402374268,1.0110523700714111,2.511905670166016,0.2140450626611709,0.923737406730652,0.923737406730652,0.0,220.5670166015625,227.0,70049.578125,0.0,3819.909912109375,1.0,278.4414978027344,283.0497131347656,298.7955322265625,303.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,33915.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763423562049866,1.0,0.0,0.0,3.633697986602783,3.633721590042114,8.810305303086352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.263671875,0.0,1499.580078125,1895.4371337890625,0.0,3182.2939453125,0.9001407623291016,1.0,0.0,3.0,1.0,0.0
18028380,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7995467782020569,0.3869702219963074,0.3524183928966522,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9319623708724976,0.6145119071006775,0.5845629572868347,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.935171365737915,0.6209283471107483,0.4355994164943695,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.853066623210907,0.4756523966789245,0.4542762339115143,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6852965354919434,0.2408560216426849,1.106848955154419,284.885498046875,284.95001220703125,299.4342956542969,295.7870178222656,297.84503173828125,297.2024841308594,284.8900146484375,1.0,0.6754346489906311,0.3811402320861816,0.3811402320861816,1.0,1.0,-3.523259401321411,1.0097121000289917,2.51354718208313,0.2125789225101471,0.8408122062683105,0.8408122062683105,0.0,222.59780883789065,227.0,70512.8359375,0.0,3832.88671875,1.0,278.1797180175781,282.93414306640625,298.816162109375,303.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,39623.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824908137321472,1.0,0.0,0.0,3.540130615234375,3.540154218673706,8.36241781598801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.861328125,0.0,1440.631103515625,1895.4371337890625,0.0,3239.9189453125,0.8826642632484436,1.0,0.0,3.0,1.0,0.0
18028440,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7979334592819214,0.3865784704685211,0.3520457148551941,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9298773407936096,0.6139518618583679,0.5840222835540771,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9337863326072692,0.6216109395027161,0.4360369443893432,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8515756130218506,0.4753732979297638,0.4540167450904846,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6840593814849854,0.2407586127519607,1.1065798997879028,284.91015625,284.95001220703125,299.4072265625,295.77569580078125,297.83551025390625,297.2008056640625,284.91015625,1.0,0.6759403944015503,0.3808729648590088,0.3808729648590088,1.0,1.0,-3.522049903869629,1.008509397506714,2.513540506362915,0.2114496082067489,0.8457571268081665,0.8457571268081665,0.0,223.90640258789065,230.0,70415.4765625,0.0,3837.727294921875,1.0,278.1584777832031,282.9516296386719,298.79150390625,303.39581298828125,293.1499938964844,293.1499938964844,278.45001220703125,38467.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828051686286926,1.0,0.0,0.0,3.5114409923553467,3.5114641189575195,8.227426633311552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.0439453125,0.0,1402.172119140625,1895.4371337890625,0.0,3242.863525390625,0.8765842914581299,1.0,0.0,3.0,1.0,0.0
18028500,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7962205410003662,0.3864052593708038,0.3517425060272217,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9275930523872375,0.6135587692260742,0.5834899544715881,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9325063228607178,0.6230018138885498,0.4368515908718109,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8499740958213806,0.4752889573574066,0.4538202285766601,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6827355623245239,0.2407858967781067,1.1065342426300049,285.0112609863281,284.95001220703125,299.372314453125,295.7607421875,297.82550048828125,297.2018127441406,285.01080322265625,1.0,0.6766796112060547,0.3805018067359924,0.3805018067359924,1.0,1.0,-3.521726608276367,1.0072940587997437,2.514432430267334,0.2099145650863647,0.9174622297286988,0.9174622297286988,0.0,225.4224853515625,230.0,69632.6875,0.0,3846.04833984375,1.0,278.3983764648437,283.0692749023437,298.7348937988281,303.1693420410156,293.1499938964844,293.1499938964844,278.45001220703125,34048.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779016137123108,1.0,0.0,0.0,3.560596942901612,3.560619592666626,8.459387004222663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.861328125,0.0,1421.7127685546875,1895.4371337890625,0.0,3196.91259765625,0.885443389415741,1.0,0.0,3.0,1.0,0.0
18028560,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7950899004936218,0.3862856328487396,0.3517046570777893,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9259934425354004,0.6132437586784363,0.5832586884498596,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.931920051574707,0.624437153339386,0.4379073679447174,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8488990664482117,0.4752793312072754,0.4538646936416626,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6818878650665283,0.240880087018013,1.1071323156356812,284.9886169433594,284.95001220703125,299.3407287597656,295.7467346191406,297.8170166015625,297.2035522460937,284.9874572753906,1.0,0.6775307655334473,0.3801383078098297,0.3801383078098297,1.0,1.0,-3.5234436988830566,1.0067729949951172,2.5166707038879395,0.2086549997329712,0.9189245700836182,0.9189245700836182,0.0,226.6521148681641,233.0,69747.578125,0.0,3857.778076171875,1.0,278.442138671875,283.0531005859375,298.7323303222656,303.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,33792.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768697381019592,1.0,0.0,0.0,3.6162827014923096,3.6163058280944815,8.726056535124371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.4873046875,0.0,1479.6119384765625,1895.4371337890625,0.0,3187.238525390625,0.8958829045295715,1.0,0.0,3.0,1.0,0.0
18028620,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7913755774497986,0.3851024508476257,0.3509615957736969,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.921122670173645,0.6115963459014893,0.5820719599723816,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9289631843566896,0.6261908411979675,0.4393823444843292,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8454986810684204,0.4744547605514526,0.4534040689468384,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6791029572486877,0.2406264841556549,1.1071425676345823,284.9114685058594,284.95001220703125,299.2879638671875,295.7218017578125,297.7970275878906,297.1987609863281,284.9114685058594,1.0,0.679051399230957,0.3794113099575043,0.3794113099575043,1.0,1.0,-3.5223612785339355,1.0042250156402588,2.5181362628936768,0.2058937698602676,0.8430618643760681,0.8430618643760681,0.0,229.9766998291016,236.0,70126.25,0.0,3875.0595703125,1.0,278.1586608886719,282.9566345214844,298.7366943359375,303.31915283203125,293.1499938964844,293.1499938964844,278.45001220703125,38398.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831892609596252,1.0,0.0,0.0,3.493585586547852,3.4936087131500244,8.143968557305925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.7744140625,0.0,1383.18896484375,1895.4371337890625,0.0,3246.461669921875,0.8725655674934387,1.0,0.0,3.0,1.0,0.0
18028680,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7913755774497986,0.3851024508476257,0.3509615957736969,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.921122670173645,0.6115963459014893,0.5820719599723816,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9289631843566896,0.6261908411979675,0.4393823444843292,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8454986810684204,0.4744547605514526,0.4534040689468384,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6791029572486877,0.2406264841556549,1.1071425676345823,284.9114685058594,284.95001220703125,299.2879638671875,295.7218017578125,297.7970275878906,297.1987609863281,284.9114685058594,1.0,0.679051399230957,0.3794113099575043,0.3794113099575043,1.0,1.0,-3.5223612785339355,1.0042250156402588,2.5181362628936768,0.2058937698602676,0.8430618643760681,0.8430618643760681,0.0,229.9766998291016,236.0,70126.25,0.0,3875.0595703125,1.0,278.1586608886719,282.9566345214844,298.7366943359375,303.31915283203125,293.1499938964844,293.1499938964844,278.45001220703125,38398.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831892609596252,1.0,0.0,0.0,3.493585586547852,3.4936087131500244,8.143968557305925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.7744140625,0.0,1383.18896484375,1895.4371337890625,0.0,3246.461669921875,0.8725655674934387,1.0,0.0,3.0,1.0,0.0
18028740,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7886675000190735,0.384779542684555,0.3506025373935699,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.917446792125702,0.6108279824256897,0.5812608599662781,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9272474050521852,0.6289925575256348,0.4412424266338348,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8429844975471497,0.4743222892284393,0.4532223641872406,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6770603656768799,0.2407384514808654,1.1076661348342896,284.989501953125,284.95001220703125,299.25,295.7013244628906,297.7869873046875,297.2017517089844,284.98883056640625,1.0,0.680611252784729,0.3786843121051788,0.3786843121051788,1.0,1.0,-3.523594617843628,1.0024330615997314,2.5211615562438965,0.2034919261932373,0.9161816835403442,0.9161816835403442,0.0,232.7149353027344,239.0,69491.0859375,0.0,3894.675048828125,1.0,278.4411926269531,283.0572814941406,298.6863708496094,303.1494140625,293.1499938964844,293.1499938964844,278.1499938964844,33817.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770490884780884,1.0,0.0,0.0,3.598552703857422,3.5985758304595947,8.640702731099736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.142578125,0.0,1460.5814208984375,1895.4371337890625,0.0,3188.919921875,0.8921899795532227,1.0,0.0,3.0,1.0,0.0
18028800,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7886675000190735,0.384779542684555,0.3506025373935699,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.917446792125702,0.6108279824256897,0.5812608599662781,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9272474050521852,0.6289925575256348,0.4412424266338348,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8429844975471497,0.4743222892284393,0.4532223641872406,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6770603656768799,0.2407384514808654,1.1076661348342896,284.989501953125,284.95001220703125,299.25,295.7013244628906,297.7869873046875,297.2017517089844,284.98883056640625,1.0,0.680611252784729,0.3786843121051788,0.3786843121051788,1.0,1.0,-3.523594617843628,1.0024330615997314,2.5211615562438965,0.2034919261932373,0.9161816835403442,0.9161816835403442,0.0,232.7149353027344,239.0,69491.0859375,0.0,3894.675048828125,1.0,278.4411926269531,283.0572814941406,298.6863708496094,303.1494140625,293.1499938964844,293.1499938964844,278.1499938964844,33817.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770490884780884,1.0,0.0,0.0,3.598552703857422,3.5985758304595947,8.640702731099736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.142578125,0.0,1460.5814208984375,1895.4371337890625,0.0,3188.919921875,0.8921899795532227,1.0,0.0,3.0,1.0,0.0
18028860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7851119637489319,0.3835826218128204,0.3498360514640808,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9128755331039428,0.6091402769088745,0.580023467540741,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9244685769081116,0.6307327151298523,0.4426988661289215,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.839771032333374,0.473472535610199,0.4527283012866974,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.674423336982727,0.2404789328575134,1.1076276302337646,284.91265869140625,284.95001220703125,299.22467041015625,295.68609619140625,297.77520751953125,297.197265625,284.9125671386719,1.0,0.6821003556251526,0.3779726326465606,0.3779726326465606,1.0,1.0,-3.522302865982056,0.9998324513435364,2.522470474243164,0.2012231796979904,0.8413304090499878,0.8413304090499878,0.0,236.03790283203125,242.0,69908.296875,0.0,3911.40478515625,1.0,278.15875244140625,282.95977783203125,298.6996765136719,303.2643737792969,293.1499938964844,293.1499938964844,278.45001220703125,38311.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830808997154236,1.0,0.0,0.0,3.480672597885132,3.4806954860687256,8.083876537057222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1884765625,0.0,1369.3067626953125,1895.4371337890625,0.0,3245.4462890625,0.869634211063385,1.0,0.0,3.0,1.0,0.0
18028920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7851119637489319,0.3835826218128204,0.3498360514640808,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9128755331039428,0.6091402769088745,0.580023467540741,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9244685769081116,0.6307327151298523,0.4426988661289215,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.839771032333374,0.473472535610199,0.4527283012866974,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.674423336982727,0.2404789328575134,1.1076276302337646,284.91265869140625,284.95001220703125,299.22467041015625,295.68609619140625,297.77520751953125,297.197265625,284.9125671386719,1.0,0.6821003556251526,0.3779726326465606,0.3779726326465606,1.0,1.0,-3.522302865982056,0.9998324513435364,2.522470474243164,0.2012231796979904,0.8413304090499878,0.8413304090499878,0.0,236.03790283203125,242.0,69908.296875,0.0,3911.40478515625,1.0,278.15875244140625,282.95977783203125,298.6996765136719,303.2643737792969,293.1499938964844,293.1499938964844,278.45001220703125,38311.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830808997154236,1.0,0.0,0.0,3.480672597885132,3.4806954860687256,8.083876537057222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1884765625,0.0,1369.3067626953125,1895.4371337890625,0.0,3245.4462890625,0.869634211063385,1.0,0.0,3.0,1.0,0.0
18028980,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7825191617012024,0.3832361996173858,0.3494582176208496,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9094589948654176,0.6083228588104248,0.5791688561439514,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9228793382644652,0.6335176825523376,0.4445483684539795,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8373855948448181,0.4733089208602905,0.4525191485881805,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6724866628646851,0.2405809015035629,1.1081115007400513,284.9898986816406,284.95001220703125,299.208740234375,295.67626953125,297.7716369628906,297.20037841796875,284.9892578125,1.0,0.6836321353912354,0.3772609233856201,0.3772609233856201,1.0,1.0,-3.5233683586120605,0.9980143904685974,2.5253539085388184,0.1990696638822555,0.9143009781837464,0.9143009781837464,0.0,238.7738037109375,245.0,69312.859375,0.0,3930.592041015625,1.0,278.44110107421875,283.0591735839844,298.6597900390625,303.1075744628906,293.1499938964844,293.1499938964844,278.1499938964844,33760.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766310811042786,1.0,0.0,0.0,3.587791204452514,3.5878143310546875,8.589099707023706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.63671875,0.0,1448.5860595703125,1895.4371337890625,0.0,3185.000732421875,0.8897372484207153,1.0,0.0,3.0,1.0,0.0
18029040,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7825191617012024,0.3832361996173858,0.3494582176208496,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9094589948654176,0.6083228588104248,0.5791688561439514,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9228793382644652,0.6335176825523376,0.4445483684539795,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8373855948448181,0.4733089208602905,0.4525191485881805,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6724866628646851,0.2405809015035629,1.1081115007400513,284.9898986816406,284.95001220703125,299.208740234375,295.67626953125,297.7716369628906,297.20037841796875,284.9892578125,1.0,0.6836321353912354,0.3772609233856201,0.3772609233856201,1.0,1.0,-3.5233683586120605,0.9980143904685974,2.5253539085388184,0.1990696638822555,0.9143009781837464,0.9143009781837464,0.0,238.7738037109375,245.0,69312.859375,0.0,3930.592041015625,1.0,278.44110107421875,283.0591735839844,298.6597900390625,303.1075744628906,293.1499938964844,293.1499938964844,278.1499938964844,33760.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766310811042786,1.0,0.0,0.0,3.587791204452514,3.5878143310546875,8.589099707023706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.63671875,0.0,1448.5860595703125,1895.4371337890625,0.0,3185.000732421875,0.8897372484207153,1.0,0.0,3.0,1.0,0.0
18029100,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7810778617858887,0.3826435506343841,0.3492091596126556,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9076303243637084,0.6074876189231873,0.5786940455436707,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9218871593475342,0.6343814730644226,0.4454014301300049,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8360826969146729,0.4728996753692627,0.4523898959159851,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6714436411857605,0.2404752224683761,1.1084157228469849,284.8778381347656,284.95001220703125,299.2040710449219,295.6732788085937,297.76824951171875,297.19842529296875,284.8788757324219,1.0,0.6844252347946167,0.3769050538539886,0.3769050538539886,1.0,1.0,-3.5237410068511963,0.9970449209213256,2.52669620513916,0.19810152053833,0.8333500027656555,0.8333500027656555,0.0,240.28439331054688,245.0,69996.3203125,0.0,3940.630126953125,1.0,278.19989013671875,282.93310546875,298.6998596191406,303.3134460449219,293.1499938964844,293.1499938964844,278.1499938964844,38552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816989064216614,1.0,0.0,0.0,3.5343587398529053,3.534382104873657,8.335171060025459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.82421875,0.0,1426.77099609375,1895.4371337890625,0.0,3232.5,0.8791130781173706,1.0,0.0,3.0,1.0,0.0
18029160,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7791135311126709,0.3820262849330902,0.3486811220645904,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9052727222442628,0.6065973043441772,0.5778967142105103,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.920266091823578,0.6352396607398987,0.4459952712059021,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8343268036842346,0.4724348485469818,0.4520030915737152,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6699802279472351,0.2403130084276199,1.108038306236267,284.91455078125,284.95001220703125,299.2015075683594,295.6714782714844,297.76519775390625,297.196044921875,284.9149169921875,1.0,0.6850953698158264,0.3765705525875091,0.3765705525875091,1.0,1.0,-3.521942615509033,0.9954259991645812,2.5265164375305176,0.1969134956598281,0.8409777283668518,0.8409777283668518,0.0,242.08839416503903,248.0,69744.2890625,0.0,3946.915283203125,1.0,278.1585998535156,282.9631042480469,298.6843566894531,303.2353820800781,293.1499938964844,293.1499938964844,278.45001220703125,38350.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882474958896637,1.0,0.0,0.0,3.4697470664978027,3.4697697162628174,8.033206313484698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.4130859375,0.0,1358.4407958984375,1895.4371337890625,0.0,3239.770263671875,0.8673864603042603,1.0,0.0,3.0,1.0,0.0
18029220,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7766220569610596,0.3816641271114349,0.3482866883277893,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9021790623664856,0.6057400703430176,0.5770020484924316,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9187828898429872,0.638012707233429,0.4478326141834259,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8320401906967163,0.472245991230011,0.4517681300640106,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6681325435638428,0.2404064089059829,1.1084790229797363,284.9901428222656,284.95001220703125,299.2023010253906,295.6713256835937,297.7665405273437,297.1992492675781,284.98944091796875,1.0,0.6866018772125244,0.3759015798568725,0.3759015798568725,1.0,1.0,-3.5228424072265625,0.9936763048171996,2.5291662216186523,0.1949285864830017,0.9133175611495972,0.9133175611495972,0.0,244.82569885253903,251.0,69205.15625,0.0,3965.696533203125,1.0,278.4410400390625,283.0599060058594,298.6539306640625,303.0916748046875,293.1499938964844,293.1499938964844,278.1499938964844,33716.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758134245872498,1.0,0.0,0.0,3.581688642501831,3.581711530685425,8.559905495530984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.9072265625,0.0,1441.7191162109375,1895.4371337890625,0.0,3177.334228515625,0.8882812857627869,1.0,0.0,3.0,1.0,0.0
