time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029280,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7766220569610596,0.3816641271114349,0.3482866883277893,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9021790623664856,0.6057400703430176,0.5770020484924316,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9187828898429872,0.638012707233429,0.4478326141834259,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8320401906967163,0.472245991230011,0.4517681300640106,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6681325435638428,0.2404064089059829,1.1084790229797363,284.9901428222656,284.95001220703125,299.2023010253906,295.6713256835937,297.7665405273437,297.1992492675781,284.98944091796875,1.0,0.6866018772125244,0.3759015798568725,0.3759015798568725,1.0,1.0,-3.5228424072265625,0.9936763048171996,2.5291662216186523,0.1949285864830017,0.9133175611495972,0.9133175611495972,0.0,244.82569885253903,251.0,69205.15625,0.0,3965.696533203125,1.0,278.4410400390625,283.0599060058594,298.6539306640625,303.0916748046875,293.1499938964844,293.1499938964844,278.1499938964844,33716.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758134245872498,1.0,0.0,0.0,3.581688642501831,3.581711530685425,8.559905495530984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.9072265625,0.0,1441.7191162109375,1895.4371337890625,0.0,3177.334228515625,0.8882812857627869,1.0,0.0,3.0,1.0,0.0
18029340,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7733535766601562,0.3804452121257782,0.3474966287612915,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8983281850814819,0.603983461856842,0.5756949782371521,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9163218140602112,0.6397192478179932,0.4492655396461487,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8291032910346985,0.4713512063026428,0.4512285888195038,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6657422780990601,0.2401310503482818,1.1083639860153198,284.9139404296875,284.95001220703125,299.2104797363281,295.6754150390625,297.7645568847656,297.1950378417969,284.9140319824219,1.0,0.6880407929420471,0.3752325773239136,0.3752325773239136,1.0,1.0,-3.521263360977173,0.9911023378372192,2.530161142349243,0.1928784996271133,0.8398580551147461,0.8398580551147461,0.0,248.1385040283203,254.0,69678.9296875,0.0,3981.60107421875,1.0,278.1588439941406,282.9623718261719,298.6873474121094,303.2312316894531,293.1499938964844,293.1499938964844,278.45001220703125,38226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815139532089233,1.0,0.0,0.0,3.46724534034729,3.4672679901123047,8.021626740628562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.947265625,0.0,1355.0159912109375,1895.4371337890625,0.0,3230.766845703125,0.8666015863418579,1.0,0.0,3.0,1.0,0.0
18029400,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7733535766601562,0.3804452121257782,0.3474966287612915,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8983281850814819,0.603983461856842,0.5756949782371521,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9163218140602112,0.6397192478179932,0.4492655396461487,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8291032910346985,0.4713512063026428,0.4512285888195038,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6657422780990601,0.2401310503482818,1.1083639860153198,284.9139404296875,284.95001220703125,299.2104797363281,295.6754150390625,297.7645568847656,297.1950378417969,284.9140319824219,1.0,0.6880407929420471,0.3752325773239136,0.3752325773239136,1.0,1.0,-3.521263360977173,0.9911023378372192,2.530161142349243,0.1928784996271133,0.8398580551147461,0.8398580551147461,0.0,248.1385040283203,254.0,69678.9296875,0.0,3981.60107421875,1.0,278.1588439941406,282.9623718261719,298.6873474121094,303.2312316894531,293.1499938964844,293.1499938964844,278.45001220703125,38226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815139532089233,1.0,0.0,0.0,3.46724534034729,3.4672679901123047,8.021626740628562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.947265625,0.0,1355.0159912109375,1895.4371337890625,0.0,3230.766845703125,0.8666015863418579,1.0,0.0,3.0,1.0,0.0
18029460,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7709736824035645,0.3800697922706604,0.3470939695835113,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8953749537467957,0.6030924320220947,0.5747721195220947,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.91495680809021,0.64248126745224,0.4510974287986755,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8269072771072388,0.4711402952671051,0.4509755074977875,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6639879941940308,0.2402171790599823,1.1087770462036133,284.9907531738281,284.95001220703125,299.225341796875,295.68328857421875,297.77001953125,297.19830322265625,284.9900817871094,1.0,0.6895259618759155,0.3746087253093719,0.3746087253093719,1.0,1.0,-3.5220580101013184,0.9894453287124634,2.5326128005981445,0.1910661309957504,0.9132770895957948,0.9132770895957948,0.0,250.87042236328125,257.0,69154.6328125,0.0,4000.084716796875,1.0,278.4410095214844,283.060302734375,298.6651916503906,303.0972900390625,293.1499938964844,293.1499938964844,278.1499938964844,33672.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874721109867096,1.0,0.0,0.0,3.578763961791992,3.578786849975586,8.545931677872431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9970703125,0.0,1438.2767333984375,1895.4371337890625,0.0,3167.09130859375,0.8876023292541504,1.0,0.0,3.0,1.0,0.0
18029520,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7709736824035645,0.3800697922706604,0.3470939695835113,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8953749537467957,0.6030924320220947,0.5747721195220947,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.91495680809021,0.64248126745224,0.4510974287986755,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8269072771072388,0.4711402952671051,0.4509755074977875,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6639879941940308,0.2402171790599823,1.1087770462036133,284.9907531738281,284.95001220703125,299.225341796875,295.68328857421875,297.77001953125,297.19830322265625,284.9900817871094,1.0,0.6895259618759155,0.3746087253093719,0.3746087253093719,1.0,1.0,-3.5220580101013184,0.9894453287124634,2.5326128005981445,0.1910661309957504,0.9132770895957948,0.9132770895957948,0.0,250.87042236328125,257.0,69154.6328125,0.0,4000.084716796875,1.0,278.4410095214844,283.060302734375,298.6651916503906,303.0972900390625,293.1499938964844,293.1499938964844,278.1499938964844,33672.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874721109867096,1.0,0.0,0.0,3.578763961791992,3.578786849975586,8.545931677872431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9970703125,0.0,1438.2767333984375,1895.4371337890625,0.0,3167.09130859375,0.8876023292541504,1.0,0.0,3.0,1.0,0.0
18029580,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7688398361206055,0.3791484832763672,0.3465935587882995,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.892819344997406,0.6017800569534302,0.5739011764526367,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9134365916252136,0.6436415910720825,0.4521892368793487,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8249736428260803,0.4704645872116089,0.4506471455097198,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6624506711959839,0.2400146871805191,1.1088850498199463,284.9015808105469,284.95001220703125,299.23980712890625,295.69110107421875,297.7708740234375,297.19500732421875,284.9054260253906,1.0,0.6905873417854309,0.374159574508667,0.374159574508667,1.0,1.0,-3.521465539932251,0.9878646731376648,2.5336010456085205,0.1898147910833358,0.8388521671295166,0.8388521671295166,0.0,253.1871795654297,257.0,69651.171875,0.0,4012.501953125,1.0,278.1732788085937,282.9557189941406,298.71337890625,303.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,39220.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804673552513123,1.0,0.0,0.0,3.4781055450439453,3.478128671646118,8.071957040556299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.572265625,0.0,1373.1641845703125,1895.4371337890625,0.0,3220.9599609375,0.8695855736732483,1.0,0.0,3.0,1.0,0.0
18029640,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7678440809249878,0.3788426518440246,0.3462958931922912,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8916510343551636,0.6013094186782837,0.5734390020370483,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9126529693603516,0.6441715955734253,0.4525198936462402,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.82407146692276,0.4702269434928894,0.4504179954528808,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6617125272750854,0.239935502409935,1.108633518218994,284.91436767578125,284.95001220703125,299.2462463378906,295.694580078125,297.771728515625,297.19415283203125,284.9144592285156,1.0,0.6909448504447937,0.3739848732948303,0.3739848732948303,1.0,1.0,-3.52037000656128,0.9869700074195862,2.533399820327759,0.1891883164644241,0.8400697112083435,0.8400697112083435,0.0,254.1793975830078,260.0,69655.3203125,0.0,4015.66552734375,1.0,278.15887451171875,282.9622497558594,298.7060546875,303.2464294433594,293.1499938964844,293.1499938964844,278.45001220703125,38181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803318738937378,1.0,0.0,0.0,3.466193914413452,3.466216564178467,8.016762080842454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.31640625,0.0,1353.63232421875,1895.4371337890625,0.0,3219.690673828125,0.8663332462310791,1.0,0.0,3.0,1.0,0.0
18029700,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.766467273235321,0.3786258399486542,0.3459603190422058,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8899747133255005,0.6008135080337524,0.5728169083595276,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.911743938922882,0.6455305218696594,0.4533089697360992,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8227981328964233,0.4700769484043121,0.4501634538173675,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6606863737106323,0.2399434894323349,1.1085057258605957,285.0134582519531,284.95001220703125,299.2587280273437,295.7013854980469,297.7756652832031,297.1955261230469,285.01287841796875,1.0,0.6916225552558899,0.3736729621887207,0.3736729621887207,1.0,1.0,-3.5197012424468994,0.9857948422431946,2.5339062213897705,0.1881653070449829,0.9115507006645204,0.9115507006645204,0.0,255.68264770507807,260.0,68974.0859375,0.0,4023.001220703125,1.0,278.3973388671875,283.07623291015625,298.670654296875,303.0483703613281,293.1499938964844,293.1499938964844,278.45001220703125,33759.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749135136604309,1.0,0.0,0.0,3.5211756229400635,3.521198034286499,8.273107141576475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.875,0.0,1378.3421630859375,1895.4371337890625,0.0,3168.895751953125,0.8764088153839111,1.0,0.0,3.0,1.0,0.0
18029760,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7655600905418396,0.3784590661525726,0.3458800613880157,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8887863755226135,0.6003928184509277,0.5724858045578003,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9113879799842834,0.6469283699989319,0.4543409049510956,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8219352960586548,0.4699985682964325,0.4501435160636902,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6600376963615417,0.2400161623954773,1.1090099811553955,284.9905700683594,284.95001220703125,299.2724914550781,295.7088928222656,297.78045654296875,297.1975402832031,284.98944091796875,1.0,0.6924097537994385,0.3733700513839721,0.3733700513839721,1.0,1.0,-3.521028995513916,0.9852938652038574,2.5357351303100586,0.1874279826879501,0.9134778380393982,0.9134778380393982,0.0,256.9136657714844,263.0,69159.6171875,0.0,4033.818603515625,1.0,278.4417724609375,283.0589294433594,298.6896667480469,303.1203918457031,293.1499938964844,293.1499938964844,278.1499938964844,33551.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873397171497345,1.0,0.0,0.0,3.5810811519622803,3.581104040145874,8.557001365261385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.8466796875,0.0,1439.85986328125,1895.4371337890625,0.0,3154.67529296875,0.8878118395805359,1.0,0.0,3.0,1.0,0.0
18029820,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7625714540481567,0.377222329378128,0.3450794219970703,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8851965665817261,0.5985854268074036,0.5711354613304138,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9092471599578856,0.6485992670059204,0.4557573199272156,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8191786408424377,0.4690664708614349,0.4495733976364136,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6578757166862488,0.2397279590368271,1.1088496446609497,284.9145812988281,284.95001220703125,299.3034362792969,295.7257385253906,297.7849426269531,297.1933898925781,284.9147033691406,1.0,0.6938119530677795,0.3727642893791199,0.3727642893791199,1.0,1.0,-3.5192747116088867,0.9828492999076844,2.5364253520965576,0.1856376081705093,0.8406413793563843,0.8406413793563843,0.0,260.2153625488281,266.0,69672.046875,0.0,4049.1630859375,1.0,278.15887451171875,282.9613952636719,298.73687744140625,303.2771301269531,293.1499938964844,293.1499938964844,278.45001220703125,38155.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789889216423035,1.0,0.0,0.0,3.467636108398437,3.467658758163452,8.023434929782525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.62890625,0.0,1354.911376953125,1895.4371337890625,0.0,3207.1044921875,0.8666342496871948,1.0,0.0,3.0,1.0,0.0
18029880,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7625714540481567,0.377222329378128,0.3450794219970703,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8851965665817261,0.5985854268074036,0.5711354613304138,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9092471599578856,0.6485992670059204,0.4557573199272156,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8191786408424377,0.4690664708614349,0.4495733976364136,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6578757166862488,0.2397279590368271,1.1088496446609497,284.9145812988281,284.95001220703125,299.3034362792969,295.7257385253906,297.7849426269531,297.1933898925781,284.9147033691406,1.0,0.6938119530677795,0.3727642893791199,0.3727642893791199,1.0,1.0,-3.5192747116088867,0.9828492999076844,2.5364253520965576,0.1856376081705093,0.8406413793563843,0.8406413793563843,0.0,260.2153625488281,266.0,69672.046875,0.0,4049.1630859375,1.0,278.15887451171875,282.9613952636719,298.73687744140625,303.2771301269531,293.1499938964844,293.1499938964844,278.45001220703125,38155.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789889216423035,1.0,0.0,0.0,3.467636108398437,3.467658758163452,8.023434929782525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.62890625,0.0,1354.911376953125,1895.4371337890625,0.0,3207.1044921875,0.8666342496871948,1.0,0.0,3.0,1.0,0.0
18029940,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7603928446769714,0.3768282234668731,0.3446593582630157,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8824355006217957,0.5976448655128479,0.5701655149459839,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9080944061279296,0.6513462662696838,0.457575261592865,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8170922994613647,0.4688200354576111,0.449286013841629,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6562860012054443,0.2398031204938888,1.1092097759246826,284.99169921875,284.95001220703125,299.33837890625,295.7447509765625,297.796142578125,297.1968688964844,284.9909973144531,1.0,0.6952611207962036,0.3721584975719452,0.3721584975719452,1.0,1.0,-3.5198702812194824,0.9811773300170898,2.5386929512023926,0.1839316338300705,0.9147921204566956,0.9147921204566956,0.0,262.9444274902344,269.0,69183.5859375,0.0,4067.12158203125,1.0,278.4410095214844,283.0590515136719,298.7259216308594,303.15728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33611.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720439076423645,1.0,0.0,0.0,3.581303358078003,3.5813262462615967,8.558063768759894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.2587890625,0.0,1440.53759765625,1895.4371337890625,0.0,3141.982666015625,0.8881259560585022,1.0,0.0,3.0,1.0,0.0
18030000,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7603928446769714,0.3768282234668731,0.3446593582630157,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8824355006217957,0.5976448655128479,0.5701655149459839,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9080944061279296,0.6513462662696838,0.457575261592865,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8170922994613647,0.4688200354576111,0.449286013841629,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6562860012054443,0.2398031204938888,1.1092097759246826,284.99169921875,284.95001220703125,299.33837890625,295.7447509765625,297.796142578125,297.1968688964844,284.9909973144531,1.0,0.6952611207962036,0.3721584975719452,0.3721584975719452,1.0,1.0,-3.5198702812194824,0.9811773300170898,2.5386929512023926,0.1839316338300705,0.9147921204566956,0.9147921204566956,0.0,262.9444274902344,269.0,69183.5859375,0.0,4067.12158203125,1.0,278.4410095214844,283.0590515136719,298.7259216308594,303.15728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33611.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720439076423645,1.0,0.0,0.0,3.581303358078003,3.5813262462615967,8.558063768759894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.2587890625,0.0,1440.53759765625,1895.4371337890625,0.0,3141.982666015625,0.8881259560585022,1.0,0.0,3.0,1.0,0.0
18030060,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7583461999893188,0.375863641500473,0.3441187739372253,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8799442052841187,0.5962565541267395,0.5692185759544373,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9067089557647704,0.6525277495384216,0.4586829543113708,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8151547908782959,0.4680939316749573,0.4489111304283142,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.65482497215271,0.23958320915699,1.1092571020126345,284.90447998046875,284.95001220703125,299.3667297363281,295.7601318359375,297.8004455566406,297.1930847167969,284.9078063964844,1.0,0.6963316798210144,0.3717155158519745,0.3717155158519745,1.0,1.0,-3.519028186798096,0.979528307914734,2.539499998092652,0.1827225536108017,0.8411034345626831,0.8411034345626831,0.0,265.3566589355469,269.0,69707.2734375,0.0,4079.44921875,1.0,278.1711730957031,282.95526123046875,298.7808837890625,303.3446044921875,293.1499938964844,293.1499938964844,278.1499938964844,39048.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777396082878113,1.0,0.0,0.0,3.480459451675415,3.480482339859009,8.082886324700667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.9189453125,0.0,1374.3531494140625,1895.4371337890625,0.0,3195.3935546875,0.8701533675193787,1.0,0.0,3.0,1.0,0.0
18030120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7575305104255676,0.3755874335765838,0.3438519537448883,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8789724707603455,0.5958296656608582,0.568799614906311,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9061037302017212,0.65300452709198,0.4589814245700836,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8143775463104248,0.467873752117157,0.448699951171875,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6542242765426636,0.2395102083683014,1.1090224981307983,284.914794921875,284.95001220703125,299.3766784667969,295.7655334472656,297.80230712890625,297.1922302246094,284.91534423828125,1.0,0.6966468095779419,0.3715654909610748,0.3715654909610748,1.0,1.0,-3.5180249214172363,0.9787392020225524,2.539285659790039,0.1821939945220947,0.8415403962135315,0.8415403962135315,0.0,266.243408203125,272.0,69701.984375,0.0,4082.192626953125,1.0,278.1592102050781,282.960693359375,298.7766418457031,303.3191223144531,293.1499938964844,293.1499938964844,278.45001220703125,38228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877545177936554,1.0,0.0,0.0,3.469540596008301,3.4695632457733154,8.032250207179459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.4970703125,0.0,1357.3623046875,1895.4371337890625,0.0,3193.571044921875,0.8671427369117737,1.0,0.0,3.0,1.0,0.0
18030180,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7554428577423096,0.375186413526535,0.3434227108955383,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8763102293014526,0.5948784947395325,0.5678202509880066,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9050476551055908,0.6557460427284241,0.4607909023761749,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8123093247413635,0.4676124155521393,0.4483959972858429,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.652708113193512,0.2395815551280975,1.1093591451644895,284.9920349121094,284.95001220703125,299.41766357421875,295.7876281738281,297.8153686523437,297.196044921875,284.9913024902344,1.0,0.6980816721916199,0.3709724843502044,0.3709724843502044,1.0,1.0,-3.5185396671295166,0.9770765900611876,2.5414631366729736,0.1805375963449478,0.9159750938415528,0.9159750938415528,0.0,268.9734191894531,275.0,69237.09375,0.0,4099.94677734375,1.0,278.4410400390625,283.0577087402344,298.7687683105469,303.2032775878906,293.1499938964844,293.1499938964844,278.1499938964844,33596.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705888986587524,1.0,0.0,0.0,3.5851738452911377,3.5851969718933105,8.576572554375161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.423828125,0.0,1444.568603515625,1895.4371337890625,0.0,3128.3349609375,0.8889813423156738,1.0,0.0,3.0,1.0,0.0
18030240,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7554428577423096,0.375186413526535,0.3434227108955383,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8763102293014526,0.5948784947395325,0.5678202509880066,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9050476551055908,0.6557460427284241,0.4607909023761749,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8123093247413635,0.4676124155521393,0.4483959972858429,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.652708113193512,0.2395815551280975,1.1093591451644895,284.9920349121094,284.95001220703125,299.41766357421875,295.7876281738281,297.8153686523437,297.196044921875,284.9913024902344,1.0,0.6980816721916199,0.3709724843502044,0.3709724843502044,1.0,1.0,-3.5185396671295166,0.9770765900611876,2.5414631366729736,0.1805375963449478,0.9159750938415528,0.9159750938415528,0.0,268.9734191894531,275.0,69237.09375,0.0,4099.94677734375,1.0,278.4410400390625,283.0577087402344,298.7687683105469,303.2032775878906,293.1499938964844,293.1499938964844,278.1499938964844,33596.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705888986587524,1.0,0.0,0.0,3.5851738452911377,3.5851969718933105,8.576572554375161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.423828125,0.0,1444.568603515625,1895.4371337890625,0.0,3128.3349609375,0.8889813423156738,1.0,0.0,3.0,1.0,0.0
18030300,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7542866468429565,0.3745761811733246,0.3431537747383117,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8748648166656494,0.5939879417419434,0.5672857761383057,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9043691158294678,0.6565698385238647,0.4616232216358185,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8111687898635864,0.4671598374843597,0.448223739862442,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6518970131874084,0.2394614964723587,1.109598994255066,284.8794860839844,284.95001220703125,299.43896484375,295.7990417480469,297.8191223144531,297.1938781738281,284.8803405761719,1.0,0.698827862739563,0.3706759810447693,0.3706759810447693,1.0,1.0,-3.518662452697754,0.9761950373649596,2.5424675941467285,0.1798129230737686,0.8354058265686035,0.8354058265686035,0.0,270.47857666015625,275.0,69977.7890625,0.0,4109.30859375,1.0,278.19989013671875,282.93048095703125,298.82373046875,303.4283752441406,293.1499938964844,293.1499938964844,278.1499938964844,38331.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754938840866089,1.0,0.0,0.0,3.5357816219329834,3.535804986953736,8.341884836227109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.53125,0.0,1426.6644287109375,1895.4371337890625,0.0,3174.33837890625,0.8792799115180969,1.0,0.0,3.0,1.0,0.0
18030360,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7526975870132446,0.3739374577999115,0.3426089286804199,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8729697465896606,0.5930501222610474,0.566441535949707,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9032009243965148,0.6573857665061951,0.4621862471103668,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8096023797988892,0.4666494131088257,0.447795420885086,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6507391929626465,0.2392830550670623,1.1091519594192505,284.9156188964844,284.95001220703125,299.4606628417969,295.8106384277344,297.8226318359375,297.1911926269531,284.916015625,1.0,0.6994540095329285,0.3703978061676025,0.3703978061676025,1.0,1.0,-3.5166170597076416,0.9746659994125366,2.5419511795043945,0.1788641214370727,0.8429792523384094,0.8429792523384094,0.0,272.2737731933594,278.0,69764.9609375,0.0,4114.8017578125,1.0,278.1585693359375,282.9595642089844,298.8218078613281,303.3677062988281,293.1499938964844,293.1499938964844,278.45001220703125,38208.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761107921600342,1.0,0.0,0.0,3.473346471786499,3.4733693599700928,8.049882467275893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.033203125,0.0,1361.095458984375,1895.4371337890625,0.0,3180.122314453125,0.8680661916732788,1.0,0.0,3.0,1.0,0.0
18030420,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.750700831413269,0.3735332787036896,0.3421750068664551,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8704063892364502,0.5920886397361755,0.5654513239860535,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.902242124080658,0.6601263284683228,0.4639919698238373,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8075312972068787,0.4663757681846618,0.4474780559539795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6492946743965149,0.2393516898155212,1.1094698905944824,284.9924011230469,284.95001220703125,299.5050048828125,295.83416748046875,297.8367004394531,297.19512939453125,284.9916687011719,1.0,0.7008752226829529,0.369841456413269,0.369841456413269,1.0,1.0,-3.5170698165893555,0.973093330860138,2.5439765453338623,0.1773229241371154,0.9172926545143129,0.9172926545143129,0.0,275.0008850097656,281.0,69302.2265625,0.0,4132.375,1.0,278.4410705566406,283.0562744140625,298.8153381347656,303.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,33582.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691416382789612,1.0,0.0,0.0,3.5897066593170166,3.5897295475006104,8.598272529525275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.46875,0.0,1449.326171875,1895.4371337890625,0.0,3114.758544921875,0.8899835348129272,1.0,0.0,3.0,1.0,0.0
18030480,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.750700831413269,0.3735332787036896,0.3421750068664551,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8704063892364502,0.5920886397361755,0.5654513239860535,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.902242124080658,0.6601263284683228,0.4639919698238373,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8075312972068787,0.4663757681846618,0.4474780559539795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6492946743965149,0.2393516898155212,1.1094698905944824,284.9924011230469,284.95001220703125,299.5050048828125,295.83416748046875,297.8367004394531,297.19512939453125,284.9916687011719,1.0,0.7008752226829529,0.369841456413269,0.369841456413269,1.0,1.0,-3.5170698165893555,0.973093330860138,2.5439765453338623,0.1773229241371154,0.9172926545143129,0.9172926545143129,0.0,275.0008850097656,281.0,69302.2265625,0.0,4132.375,1.0,278.4410705566406,283.0562744140625,298.8153381347656,303.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,33582.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691416382789612,1.0,0.0,0.0,3.5897066593170166,3.5897295475006104,8.598272529525275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.46875,0.0,1449.326171875,1895.4371337890625,0.0,3114.758544921875,0.8899835348129272,1.0,0.0,3.0,1.0,0.0
18030540,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7480644583702087,0.3722806572914123,0.3413551151752472,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8671844601631165,0.5902493000030518,0.5640591382980347,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9005000591278076,0.6617529392242432,0.4653765857219696,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8047997355461121,0.4653998613357544,0.4468629956245422,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6474117040634155,0.239049345254898,1.1092422008514404,284.9145202636719,284.95001220703125,299.54998779296875,295.8578186035156,297.8445129394531,297.1903381347656,284.9144592285156,1.0,0.7022344470024109,0.3692851066589355,0.3692851066589355,1.0,1.0,-3.515068292617798,0.970716655254364,2.544351816177368,0.1757082045078277,0.8433566689491272,0.8433566689491272,0.0,278.3025817871094,284.0,69853.7109375,0.0,4147.0078125,1.0,278.1587829589844,282.9561767578125,298.8688049316406,303.4205017089844,293.1499938964844,293.1499938964844,278.45001220703125,38100.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746776580810547,1.0,0.0,0.0,3.4806861877441406,3.4807090759277344,8.083939633252157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.6748046875,0.0,1367.818359375,1895.4371337890625,0.0,3166.68408203125,0.8694708347320557,1.0,0.0,3.0,1.0,0.0
18030600,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7480644583702087,0.3722806572914123,0.3413551151752472,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8671844601631165,0.5902493000030518,0.5640591382980347,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9005000591278076,0.6617529392242432,0.4653765857219696,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8047997355461121,0.4653998613357544,0.4468629956245422,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6474117040634155,0.239049345254898,1.1092422008514404,284.9145202636719,284.95001220703125,299.54998779296875,295.8578186035156,297.8445129394531,297.1903381347656,284.9144592285156,1.0,0.7022344470024109,0.3692851066589355,0.3692851066589355,1.0,1.0,-3.515068292617798,0.970716655254364,2.544351816177368,0.1757082045078277,0.8433566689491272,0.8433566689491272,0.0,278.3025817871094,284.0,69853.7109375,0.0,4147.0078125,1.0,278.1587829589844,282.9561767578125,298.8688049316406,303.4205017089844,293.1499938964844,293.1499938964844,278.45001220703125,38100.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746776580810547,1.0,0.0,0.0,3.4806861877441406,3.4807090759277344,8.083939633252157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.6748046875,0.0,1367.818359375,1895.4371337890625,0.0,3166.68408203125,0.8694708347320557,1.0,0.0,3.0,1.0,0.0
18030660,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.746155321598053,0.3718710839748382,0.3409193456172943,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8647205829620361,0.5892773866653442,0.5630614757537842,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.899604320526123,0.6644889116287231,0.4671808779239654,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.802738606929779,0.4651162326335907,0.4465374946594238,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6460366249084473,0.2391150146722793,1.10955011844635,284.99285888671875,284.95001220703125,299.5950012207031,295.88116455078125,297.8588256835937,297.1943359375,284.9921875,1.0,0.7036442160606384,0.3687696456909179,0.3687696456909179,1.0,1.0,-3.515486478805542,0.9692527651786804,2.546233892440796,0.1742885112762451,0.9186877012252808,0.9186877012252808,0.0,281.02496337890625,287.0,69369.71875,0.0,4164.4580078125,1.0,278.4411315917969,283.0549011230469,298.86260986328125,303.30645751953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677811026573181,1.0,0.0,0.0,3.5942254066467285,3.5942482948303223,8.619933282716374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8974609375,0.0,1454.1124267578125,1895.4371337890625,0.0,3101.99560546875,0.8910448551177979,1.0,0.0,3.0,1.0,0.0
18030720,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.746155321598053,0.3718710839748382,0.3409193456172943,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8647205829620361,0.5892773866653442,0.5630614757537842,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.899604320526123,0.6644889116287231,0.4671808779239654,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.802738606929779,0.4651162326335907,0.4465374946594238,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6460366249084473,0.2391150146722793,1.10955011844635,284.99285888671875,284.95001220703125,299.5950012207031,295.88116455078125,297.8588256835937,297.1943359375,284.9921875,1.0,0.7036442160606384,0.3687696456909179,0.3687696456909179,1.0,1.0,-3.515486478805542,0.9692527651786804,2.546233892440796,0.1742885112762451,0.9186877012252808,0.9186877012252808,0.0,281.02496337890625,287.0,69369.71875,0.0,4164.4580078125,1.0,278.4411315917969,283.0549011230469,298.86260986328125,303.30645751953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677811026573181,1.0,0.0,0.0,3.5942254066467285,3.5942482948303223,8.619933282716374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8974609375,0.0,1454.1124267578125,1895.4371337890625,0.0,3101.99560546875,0.8910448551177979,1.0,0.0,3.0,1.0,0.0
18030780,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.744194746017456,0.3708321452140808,0.3403102159500122,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8623077273368835,0.5877729058265686,0.5620012283325195,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8983423709869385,0.6657257080078125,0.4683276712894439,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8006685972213745,0.4643127918243408,0.4460909962654114,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6446537375450134,0.2388684451580047,1.1095106601715088,284.9081420898437,284.95001220703125,299.63055419921875,295.8993835449219,297.8647155761719,297.190185546875,284.910400390625,1.0,0.70475172996521,0.3683573007583618,0.3683573007583618,1.0,1.0,-3.5142822265625,0.9675788283348083,2.546703577041626,0.1731681078672409,0.8451416492462158,0.8451416492462158,0.0,283.625,287.0,69916.03125,0.0,4176.927734375,1.0,278.1674499511719,282.951904296875,298.9185485839844,303.4910583496094,293.1499938964844,293.1499938964844,278.1499938964844,38791.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873557984828949,1.0,0.0,0.0,3.491894245147705,3.491917371749878,8.13608494354412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.1181640625,0.0,1384.2593994140625,1895.4371337890625,0.0,3156.183349609375,0.8727109432220459,1.0,0.0,3.0,1.0,0.0
18030840,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7436233758926392,0.3706135153770447,0.340096116065979,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8616211414337158,0.5874329805374146,0.5616645812988281,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8979349732398987,0.6660991311073303,0.4685567915439605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8000651597976685,0.4641343951225281,0.4459169507026672,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6442370414733887,0.238809198141098,1.109310269355774,284.9142761230469,284.95001220703125,299.63934326171875,295.9038391113281,297.866455078125,297.1895751953125,284.9142150878906,1.0,0.7049930095672607,0.3682542145252228,0.3682542145252228,1.0,1.0,-3.513443946838379,0.9669888615608216,2.546455144882202,0.1727957874536514,0.8442239761352539,0.8442239761352539,0.0,284.3244934082031,290.0,69922.5859375,0.0,4178.943359375,1.0,278.15875244140625,282.9541320800781,298.9151611328125,303.4722900390625,293.1499938964844,293.1499938964844,278.45001220703125,38106.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733853697776794,1.0,0.0,0.0,3.4855494499206543,3.485572338104248,8.106545124064723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3935546875,0.0,1372.841064453125,1895.4371337890625,0.0,3154.564453125,0.8705548048019409,1.0,0.0,3.0,1.0,0.0
18030900,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7425052523612976,0.3703781962394714,0.3397444784641266,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8602265119552612,0.5869076251983643,0.5610165596008301,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.897282600402832,0.6674416065216064,0.4693250656127929,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7988599538803101,0.4639517962932586,0.4456304311752319,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6434192061424255,0.2388065308332443,1.1091281175613403,285.0145568847656,284.95001220703125,299.6610412597656,295.9147644042969,297.8730773925781,297.1911926269531,285.01416015625,1.0,0.7056366801261902,0.367996484041214,0.367996484041214,1.0,1.0,-3.512595891952514,0.9659187197685242,2.5466771125793457,0.1719543188810348,0.9165424108505248,0.9165424108505248,0.0,285.82403564453125,290.0,69236.953125,0.0,4185.7412109375,1.0,278.3977966308594,283.0694274902344,298.8841857910156,303.2790222167969,293.1499938964844,293.1499938964844,278.45001220703125,33752.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867992639541626,1.0,0.0,0.0,3.53995132446289,3.5399739742279053,8.361571417481173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.8623046875,0.0,1397.8394775390625,1895.4371337890625,0.0,3103.9794921875,0.8805977702140808,1.0,0.0,3.0,1.0,0.0
18030960,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7417827248573303,0.370200365781784,0.3396508395671844,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8592444658279419,0.5864585041999817,0.5606576800346375,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8970828056335449,0.6688298583030701,0.4703498184680938,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7980562448501587,0.4638484120368957,0.4455836117267608,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6429182887077332,0.2388729006052017,1.1095956563949585,284.9922180175781,284.95001220703125,299.6823425292969,295.9253845214844,297.88018798828125,297.1936340332031,284.9910583496094,1.0,0.7063912153244019,0.3677462935447693,0.3677462935447693,1.0,1.0,-3.513789176940918,0.9655261039733888,2.5482630729675293,0.1713854819536209,0.91937655210495,0.91937655210495,0.0,287.0500793457031,293.0,69437.453125,0.0,4196.21875,1.0,278.44195556640625,283.0521240234375,298.9066162109375,303.3561096191406,293.1499938964844,293.1499938964844,278.1499938964844,33499.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866537868976593,1.0,0.0,0.0,3.6010310649871826,3.6010541915893555,8.652608585180133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.201171875,0.0,1460.911865234375,1895.4371337890625,0.0,3090.332275390625,0.8922539353370667,1.0,0.0,3.0,1.0,0.0
18031020,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7393493056297302,0.3689351081848144,0.338827520608902,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8562682867050171,0.5846083164215088,0.5592623353004456,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8954843878746033,0.6704132556915283,0.4717163443565368,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7954628467559814,0.4628606736660003,0.4449633359909057,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6411991715431213,0.2385633438825607,1.1093530654907229,284.9139099121094,284.95001220703125,299.7232971191406,295.9454650878906,297.8868408203125,297.1888122558594,284.9139099121094,1.0,0.7077312469482422,0.3672459423542022,0.3672459423542022,1.0,1.0,-3.5117344856262207,0.9633052945137024,2.548429250717163,0.1699335724115371,0.8447989225387573,0.8447989225387573,0.0,290.34442138671875,296.0,69974.390625,0.0,4210.61376953125,1.0,278.1587219238281,282.9521789550781,298.957275390625,303.51934814453125,293.1499938964844,293.1499938964844,278.45001220703125,38133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722788691520691,1.0,0.0,0.0,3.4894673824310303,3.489490270614624,8.124779355966893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.7783203125,0.0,1377.056884765625,1895.4371337890625,0.0,3144.1865234375,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
18031080,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7393493056297302,0.3689351081848144,0.338827520608902,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8562682867050171,0.5846083164215088,0.5592623353004456,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8954843878746033,0.6704132556915283,0.4717163443565368,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7954628467559814,0.4628606736660003,0.4449633359909057,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6411991715431213,0.2385633438825607,1.1093530654907229,284.9139099121094,284.95001220703125,299.7232971191406,295.9454650878906,297.8868408203125,297.1888122558594,284.9139099121094,1.0,0.7077312469482422,0.3672459423542022,0.3672459423542022,1.0,1.0,-3.5117344856262207,0.9633052945137024,2.548429250717163,0.1699335724115371,0.8447989225387573,0.8447989225387573,0.0,290.34442138671875,296.0,69974.390625,0.0,4210.61376953125,1.0,278.1587219238281,282.9521789550781,298.957275390625,303.51934814453125,293.1499938964844,293.1499938964844,278.45001220703125,38133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722788691520691,1.0,0.0,0.0,3.4894673824310303,3.489490270614624,8.124779355966893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.7783203125,0.0,1377.056884765625,1895.4371337890625,0.0,3144.1865234375,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
