time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031140,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7375780344009399,0.3685126900672912,0.3383795022964477,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8539842367172241,0.5836259722709656,0.5582540035247803,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.894679844379425,0.6731229424476624,0.4734997749328613,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7935147881507874,0.4625683426856994,0.4446285367012024,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6399393081665039,0.2386242747306823,1.109635591506958,284.9927978515625,284.95001220703125,299.7616271972656,295.963623046875,297.89923095703125,297.19287109375,284.9920654296875,1.0,0.7091202735900879,0.3667455613613128,0.3667455613613128,1.0,1.0,-3.512058019638061,0.961859405040741,2.550198554992676,0.1685354709625244,0.9203755855560304,0.9203755855560304,0.0,293.0671691894531,299.0,69470.1015625,0.0,4227.8095703125,1.0,278.4411926269531,283.0514831542969,298.9461364746094,303.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,33594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656041026115417,1.0,0.0,0.0,3.6021556854248047,3.602178812026977,8.658013257445418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.830078125,0.0,1462.8240966796875,1895.4371337890625,0.0,3081.57275390625,0.8928369879722595,1.0,0.0,3.0,1.0,0.0
18031200,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7375780344009399,0.3685126900672912,0.3383795022964477,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8539842367172241,0.5836259722709656,0.5582540035247803,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.894679844379425,0.6731229424476624,0.4734997749328613,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7935147881507874,0.4625683426856994,0.4446285367012024,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6399393081665039,0.2386242747306823,1.109635591506958,284.9927978515625,284.95001220703125,299.7616271972656,295.963623046875,297.89923095703125,297.19287109375,284.9920654296875,1.0,0.7091202735900879,0.3667455613613128,0.3667455613613128,1.0,1.0,-3.512058019638061,0.961859405040741,2.550198554992676,0.1685354709625244,0.9203755855560304,0.9203755855560304,0.0,293.0671691894531,299.0,69470.1015625,0.0,4227.8095703125,1.0,278.4411926269531,283.0514831542969,298.9461364746094,303.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,33594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656041026115417,1.0,0.0,0.0,3.6021556854248047,3.602178812026977,8.658013257445418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.830078125,0.0,1462.8240966796875,1895.4371337890625,0.0,3081.57275390625,0.8928369879722595,1.0,0.0,3.0,1.0,0.0
18031260,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7352157235145569,0.3672419488430023,0.3375456631183624,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8511090874671936,0.5817720890045166,0.5568491220474243,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8931267857551575,0.6746761202812195,0.4748413562774658,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7909846901893616,0.4615756571292877,0.4439992904663086,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6382825970649719,0.238311767578125,1.109371304512024,284.9135437011719,284.95001220703125,299.79656982421875,295.9795227050781,297.90411376953125,297.1880187988281,284.9135131835937,1.0,0.7104482650756836,0.3662531673908233,0.3662531673908233,1.0,1.0,-3.5099117755889893,0.9596341848373412,2.550277709960937,0.1670814603567123,0.8450387120246887,0.8450387120246887,0.0,296.3674621582031,302.0,70001.1875,0.0,4241.9736328125,1.0,278.15869140625,282.9504699707031,298.9919128417969,303.5575561523437,293.1499938964844,293.1499938964844,278.45001220703125,38152.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714219331741333,1.0,0.0,0.0,3.492055654525757,3.4920785427093506,8.136836981975648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.33984375,0.0,1379.853515625,1895.4371337890625,0.0,3136.148681640625,0.872035026550293,1.0,0.0,3.0,1.0,0.0
18031320,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7352157235145569,0.3672419488430023,0.3375456631183624,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8511090874671936,0.5817720890045166,0.5568491220474243,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8931267857551575,0.6746761202812195,0.4748413562774658,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7909846901893616,0.4615756571292877,0.4439992904663086,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6382825970649719,0.238311767578125,1.109371304512024,284.9135437011719,284.95001220703125,299.79656982421875,295.9795227050781,297.90411376953125,297.1880187988281,284.9135131835937,1.0,0.7104482650756836,0.3662531673908233,0.3662531673908233,1.0,1.0,-3.5099117755889893,0.9596341848373412,2.550277709960937,0.1670814603567123,0.8450387120246887,0.8450387120246887,0.0,296.3674621582031,302.0,70001.1875,0.0,4241.9736328125,1.0,278.15869140625,282.9504699707031,298.9919128417969,303.5575561523437,293.1499938964844,293.1499938964844,278.45001220703125,38152.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714219331741333,1.0,0.0,0.0,3.492055654525757,3.4920785427093506,8.136836981975648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.33984375,0.0,1379.853515625,1895.4371337890625,0.0,3136.148681640625,0.872035026550293,1.0,0.0,3.0,1.0,0.0
18031380,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7334975004196167,0.3668098449707031,0.3370898067951202,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8489053249359131,0.5807811617851257,0.5558337569236755,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8923556208610535,0.6773573756217957,0.4766051769256592,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.789089560508728,0.4612761735916137,0.4436583220958709,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6370715498924255,0.2383697777986526,1.1096413135528564,284.992431640625,284.95001220703125,299.8275146484375,295.9927673339844,297.9143981933594,297.1919860839844,284.99169921875,1.0,0.7118254899978638,0.3657607734203338,0.3657607734203338,1.0,1.0,-3.510171413421631,0.9581921100616456,2.5519793033599854,0.1656828075647354,0.920375406742096,0.920375406742096,0.0,299.0915222167969,290.0,69477.3671875,0.0,4259.00390625,1.0,278.44122314453125,283.04998779296875,298.9760437011719,303.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33619.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649002909660339,1.0,0.0,0.0,3.603712320327759,3.603735446929932,8.665497830406821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.8681640625,0.0,1464.6943359375,1895.4371337890625,0.0,3074.969970703125,0.8932018876075745,1.0,0.0,3.0,1.0,0.0
18031440,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7334975004196167,0.3668098449707031,0.3370898067951202,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8489053249359131,0.5807811617851257,0.5558337569236755,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8923556208610535,0.6773573756217957,0.4766051769256592,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.789089560508728,0.4612761735916137,0.4436583220958709,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6370715498924255,0.2383697777986526,1.1096413135528564,284.992431640625,284.95001220703125,299.8275146484375,295.9927673339844,297.9143981933594,297.1919860839844,284.99169921875,1.0,0.7118254899978638,0.3657607734203338,0.3657607734203338,1.0,1.0,-3.510171413421631,0.9581921100616456,2.5519793033599854,0.1656828075647354,0.920375406742096,0.920375406742096,0.0,299.0915222167969,290.0,69477.3671875,0.0,4259.00390625,1.0,278.44122314453125,283.04998779296875,298.9760437011719,303.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33619.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649002909660339,1.0,0.0,0.0,3.603712320327759,3.603735446929932,8.665497830406821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.8681640625,0.0,1464.6943359375,1895.4371337890625,0.0,3074.969970703125,0.8932018876075745,1.0,0.0,3.0,1.0,0.0
18031500,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7339072823524475,0.3661906719207763,0.3367067873477936,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8493862748146057,0.5798775553703308,0.5551756620407104,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8937231302261353,0.6781215667724609,0.4773270189762115,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7897063493728638,0.4608079195022583,0.4433617293834686,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.637611985206604,0.2382439523935318,1.1093374490737915,284.87725830078125,284.95001220703125,299.8412780761719,295.9982604980469,297.9159240722656,297.1898498535156,284.8778991699219,1.0,0.7107816338539124,0.3655145466327667,0.3655145466327667,1.0,1.0,-3.50907564163208,0.9570696353912354,2.5520060062408447,0.1650162935256958,0.8378395438194275,0.8378395438194275,0.0,297.7680053710937,290.0,70196.8125,0.0,4248.18798828125,1.0,278.199462890625,282.9205017089844,299.0251159667969,303.6513061523437,293.1499938964844,293.1499938964844,278.1499938964844,38369.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700273036956787,1.0,0.0,0.0,3.55419921875,3.554222822189331,8.429014997091144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.9990234375,0.0,1446.435302734375,1895.4371337890625,0.0,3123.066650390625,0.8833648562431335,1.0,0.0,3.0,1.0,0.0
18031560,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7346438765525818,0.3655529916286468,0.3360009491443634,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8503462672233582,0.5789315104484558,0.5541557669639587,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8956221342086792,0.6788811087608337,0.4777246117591858,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7907852530479431,0.4602888524532318,0.4427559375762939,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6384696364402771,0.2380693852901458,1.1080975532531738,284.91290283203125,284.95001220703125,299.853759765625,296.0029296875,297.91680908203125,297.1872253417969,284.913330078125,1.0,0.7090357542037964,0.3652891814708709,0.3652891814708709,1.0,1.0,-3.50525975227356,0.9551393985748292,2.5501203536987305,0.1640504151582718,0.8441435694694519,0.8441435694694519,0.0,295.28546142578125,278.0,69921.625,0.0,4223.32666015625,1.0,278.158447265625,282.95025634765625,299.0161437988281,303.5805053710937,293.1499938964844,293.1499938964844,278.45001220703125,38365.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708429336547852,1.0,0.0,0.0,3.487663745880127,3.4876866340637207,8.116383014566964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.8828125,0.0,1376.8583984375,1895.4371337890625,0.0,3130.7177734375,0.8713464140892029,1.0,0.0,3.0,1.0,0.0
18031620,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7384792566299438,0.365200400352478,0.3351930975914001,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8549506068229675,0.5779892802238464,0.5527454614639282,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.902496337890625,0.6815890073776245,0.479179173707962,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7955653667449951,0.4600434005260467,0.442024827003479,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6421288251876831,0.2381984442472458,1.1065850257873535,284.9893493652344,284.95001220703125,299.8746643066406,296.0096435546875,297.9247131347656,297.1918029785156,284.98858642578125,1.0,0.7044910788536072,0.3648383915424347,0.3648383915424347,1.0,1.0,-3.501636266708374,0.9525815844535828,2.5490546226501465,0.1623834371566772,0.9164528250694276,0.9164528250694276,0.0,287.0127258300781,266.0,69328.9453125,0.0,4164.41015625,1.0,278.441162109375,283.0483093261719,298.9930114746094,303.4430236816406,293.1499938964844,293.1499938964844,278.1499938964844,33759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643172383308411,1.0,0.0,0.0,3.597208023071289,3.597231149673462,8.634245887151337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.615234375,0.0,1458.704345703125,1895.4371337890625,0.0,3069.50048828125,0.8918298482894897,1.0,0.0,3.0,1.0,0.0
18031680,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7384792566299438,0.365200400352478,0.3351930975914001,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8549506068229675,0.5779892802238464,0.5527454614639282,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.902496337890625,0.6815890073776245,0.479179173707962,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7955653667449951,0.4600434005260467,0.442024827003479,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6421288251876831,0.2381984442472458,1.1065850257873535,284.9893493652344,284.95001220703125,299.8746643066406,296.0096435546875,297.9247131347656,297.1918029785156,284.98858642578125,1.0,0.7044910788536072,0.3648383915424347,0.3648383915424347,1.0,1.0,-3.501636266708374,0.9525815844535828,2.5490546226501465,0.1623834371566772,0.9164528250694276,0.9164528250694276,0.0,287.0127258300781,266.0,69328.9453125,0.0,4164.41015625,1.0,278.441162109375,283.0483093261719,298.9930114746094,303.4430236816406,293.1499938964844,293.1499938964844,278.1499938964844,33759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643172383308411,1.0,0.0,0.0,3.597208023071289,3.597231149673462,8.634245887151337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.615234375,0.0,1458.704345703125,1895.4371337890625,0.0,3069.50048828125,0.8918298482894897,1.0,0.0,3.0,1.0,0.0
18031740,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7430030703544617,0.3640751242637634,0.3339936435222626,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8605223894119263,0.5762397646903992,0.5509188175201416,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.910673439502716,0.6831797957420349,0.4801660180091858,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8012493252754211,0.4591582715511322,0.440977931022644,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6465665698051453,0.2380198985338211,1.104456067085266,284.9117126464844,284.95001220703125,299.8895263671875,296.0125427246094,297.9247131347656,297.1880187988281,284.9115295410156,1.0,0.6989277005195618,0.3643876314163208,0.3643876314163208,1.0,1.0,-3.495370626449585,0.9491711258888244,2.5461995601654053,0.1606123000383377,0.8405493497848511,0.8405493497848511,0.0,277.3799743652344,254.0,69721.8203125,0.0,4090.67236328125,1.0,278.1587829589844,282.9506530761719,299.0252685546875,303.57891845703125,293.1499938964844,293.1499938964844,278.45001220703125,38343.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701874613761902,1.0,0.0,0.0,3.478058338165283,3.478080987930298,8.071737056525308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.0615234375,0.0,1366.8626708984375,1895.4371337890625,0.0,3124.569091796875,0.869084358215332,1.0,0.0,3.0,1.0,0.0
18031800,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7430030703544617,0.3640751242637634,0.3339936435222626,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8605223894119263,0.5762397646903992,0.5509188175201416,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.910673439502716,0.6831797957420349,0.4801660180091858,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8012493252754211,0.4591582715511322,0.440977931022644,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6465665698051453,0.2380198985338211,1.104456067085266,284.9117126464844,284.95001220703125,299.8895263671875,296.0125427246094,297.9247131347656,297.1880187988281,284.9115295410156,1.0,0.6989277005195618,0.3643876314163208,0.3643876314163208,1.0,1.0,-3.495370626449585,0.9491711258888244,2.5461995601654053,0.1606123000383377,0.8405493497848511,0.8405493497848511,0.0,277.3799743652344,254.0,69721.8203125,0.0,4090.67236328125,1.0,278.1587829589844,282.9506530761719,299.0252685546875,303.57891845703125,293.1499938964844,293.1499938964844,278.45001220703125,38343.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701874613761902,1.0,0.0,0.0,3.478058338165283,3.478080987930298,8.071737056525308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.0615234375,0.0,1366.8626708984375,1895.4371337890625,0.0,3124.569091796875,0.869084358215332,1.0,0.0,3.0,1.0,0.0
18031860,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7492050528526306,0.3638148605823517,0.3331750333309173,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8680079579353333,0.575372040271759,0.5494774580001831,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9217187762260436,0.6859269738197327,0.481575459241867,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.808631181716919,0.4589941501617431,0.4402201771736145,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6524358987808228,0.2382577657699585,1.1029231548309326,284.9883728027344,284.95001220703125,299.8976745605469,296.01123046875,297.9297790527344,297.1932067871094,284.9876708984375,1.0,0.6929154396057129,0.3640454411506653,0.3640454411506653,1.0,1.0,-3.491585493087769,0.9468905925750732,2.544694900512696,0.1592249274253845,0.9123181700706482,0.9123181700706482,0.0,266.18438720703125,242.0,69091.3046875,0.0,4014.210693359375,1.0,278.4410400390625,283.04986572265625,298.9951477050781,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637922406196594,1.0,0.0,0.0,3.583470344543457,3.58349347114563,8.568424050281465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.0693359375,0.0,1444.3822021484375,1895.4371337890625,0.0,3064.575927734375,0.888797402381897,1.0,0.0,3.0,1.0,0.0
18031920,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7492050528526306,0.3638148605823517,0.3331750333309173,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8680079579353333,0.575372040271759,0.5494774580001831,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9217187762260436,0.6859269738197327,0.481575459241867,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.808631181716919,0.4589941501617431,0.4402201771736145,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6524358987808228,0.2382577657699585,1.1029231548309326,284.9883728027344,284.95001220703125,299.8976745605469,296.01123046875,297.9297790527344,297.1932067871094,284.9876708984375,1.0,0.6929154396057129,0.3640454411506653,0.3640454411506653,1.0,1.0,-3.491585493087769,0.9468905925750732,2.544694900512696,0.1592249274253845,0.9123181700706482,0.9123181700706482,0.0,266.18438720703125,242.0,69091.3046875,0.0,4014.210693359375,1.0,278.4410400390625,283.04986572265625,298.9951477050781,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637922406196594,1.0,0.0,0.0,3.583470344543457,3.58349347114563,8.568424050281465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.0693359375,0.0,1444.3822021484375,1895.4371337890625,0.0,3064.575927734375,0.888797402381897,1.0,0.0,3.0,1.0,0.0
18031980,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.754834771156311,0.3628689050674438,0.3321558237075805,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8748785853385925,0.5738705396652222,0.547901451587677,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9318580627441406,0.6873077750205994,0.4824414253234863,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.815045177936554,0.458262950181961,0.4393311142921448,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6579188704490662,0.2381768226623535,1.1012543439865112,284.9109802246094,284.95001220703125,299.8988037109375,296.0062561035156,297.92681884765625,297.1899719238281,284.9115905761719,1.0,0.6873613595962524,0.3637443482875824,0.3637443482875824,1.0,1.0,-3.486436605453491,0.9443046450614928,2.542131900787353,0.1579897105693817,0.8397273421287537,0.8397273421287537,0.0,256.3919677734375,242.0,69479.359375,0.0,3942.805908203125,1.0,278.1634216308594,282.9540100097656,299.0245361328125,303.5727844238281,293.1499938964844,293.1499938964844,278.1499938964844,38688.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869939386844635,1.0,0.0,0.0,3.467191219329834,3.4672138690948486,8.021376061151386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.88671875,0.0,1358.2427978515625,1895.4371337890625,0.0,3122.2421875,0.8673188090324402,1.0,0.0,3.0,1.0,0.0
18032040,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7556117177009583,0.3627676665782928,0.3319905996322632,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8758305907249451,0.5736907124519348,0.5476551651954651,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9332548379898072,0.6875388026237488,0.4825341999530792,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8159088492393494,0.4581804871559143,0.4391818046569824,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6586767435073853,0.2381712198257446,1.100939154624939,284.9122009277344,284.95001220703125,299.89849853515625,296.0052795410156,297.9264831542969,297.1898193359375,284.9119567871094,1.0,0.6865746974945068,0.3637032806873321,0.3637032806873321,1.0,1.0,-3.4854936599731445,0.9438762068748474,2.5416173934936523,0.1577752977609634,0.8375199437141418,0.8375199437141418,0.0,255.05596923828125,230.0,69456.6484375,0.0,3932.4755859375,1.0,278.1589050292969,282.953857421875,299.01904296875,303.5580139160156,293.1499938964844,293.1499938964844,278.45001220703125,38355.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698712587356567,1.0,0.0,0.0,3.462700366973877,3.462723016738892,8.000610591807344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.09375,0.0,1351.3194580078125,1895.4371337890625,0.0,3121.60302734375,0.8656933307647705,1.0,0.0,3.0,1.0,0.0
18032100,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7592918276786804,0.3626329004764557,0.3314644694328308,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8802692294120789,0.5732406973838806,0.5468003749847412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9396210312843324,0.6888929009437561,0.4830992221832275,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8198694586753845,0.4580834805965423,0.4386944472789764,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.662196934223175,0.2382885217666626,1.0999363660812378,285.0106506347656,284.95001220703125,299.8959350585937,296.00048828125,297.9269714355469,297.1921081542969,285.00994873046875,1.0,0.683314323425293,0.3635322153568268,0.3635322153568268,1.0,1.0,-3.4827139377593994,0.9424605369567872,2.5402534008026123,0.1569637805223465,0.9076211452484132,0.9076211452484132,0.0,249.2366943359375,230.0,68711.1171875,0.0,3890.87353515625,1.0,278.39715576171875,283.0682067871094,298.9728698730469,303.3455810546875,293.1499938964844,293.1499938964844,278.45001220703125,33925.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648045659065247,1.0,0.0,0.0,3.5138309001922607,3.5138533115386963,8.238630471169017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.2138671875,0.0,1371.9422607421875,1895.4371337890625,0.0,3074.072265625,0.8749323487281799,1.0,0.0,3.0,1.0,0.0
18032160,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7636635899543762,0.3625499308109283,0.3311852514743805,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8854425549507141,0.5728589296340942,0.5462209582328796,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9467366337776184,0.6902773380279541,0.4839165508747101,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.824399471282959,0.4580602943897247,0.43843874335289,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6663185954093933,0.238475501537323,1.099583387374878,284.9862365722656,284.95001220703125,299.8912658691406,295.9943542480469,297.92742919921875,297.195068359375,284.985107421875,1.0,0.6801331043243408,0.3633694052696228,0.3633694052696228,1.0,1.0,-3.48193097114563,0.941705882549286,2.540225028991699,0.1564147621393203,0.9072890877723694,0.9072890877723694,0.0,243.1099853515625,218.0,68819.859375,0.0,3852.489013671875,1.0,278.4416809082031,283.05047607421875,298.9790344238281,303.4014587402344,293.1499938964844,293.1499938964844,278.1499938964844,33770.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637166023254395,1.0,0.0,0.0,3.569799900054932,3.5698227882385254,8.503173489771143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.2763671875,0.0,1429.4456787109375,1895.4371337890625,0.0,3063.8662109375,0.8854237198829651,1.0,0.0,3.0,1.0,0.0
18032220,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7718939781188965,0.3615414202213287,0.330025166273117,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8952869176864624,0.5712118744850159,0.5444192290306091,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9596855044364928,0.6918662786483765,0.4848543107509613,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8329597115516663,0.4572865068912506,0.437425822019577,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6742913126945496,0.238443911075592,1.0977884531021118,284.9122314453125,284.95001220703125,299.87530517578125,295.97802734375,297.91961669921875,297.1916198730469,284.91217041015625,1.0,0.6735388040542603,0.3630438446998596,0.3630438446998596,1.0,1.0,-3.476126194000244,0.938839316368103,2.5372869968414307,0.1550151705741882,0.8337479829788208,0.8337479829788208,0.0,231.5973663330078,206.0,69133.8203125,0.0,3769.679931640625,1.0,278.1590576171875,282.9575500488281,298.9933166503906,303.5146484375,293.1499938964844,293.1499938964844,278.45001220703125,38416.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701307773590088,1.0,0.0,0.0,3.4437899589538574,3.443812608718872,7.91346394635184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1318359375,0.0,1332.6844482421875,1895.4371337890625,0.0,3124.037109375,0.8615710735321045,1.0,0.0,3.0,1.0,0.0
18032280,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7718939781188965,0.3615414202213287,0.330025166273117,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8952869176864624,0.5712118744850159,0.5444192290306091,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9596855044364928,0.6918662786483765,0.4848543107509613,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8329597115516663,0.4572865068912506,0.437425822019577,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6742913126945496,0.238443911075592,1.0977884531021118,284.9122314453125,284.95001220703125,299.87530517578125,295.97802734375,297.91961669921875,297.1916198730469,284.91217041015625,1.0,0.6735388040542603,0.3630438446998596,0.3630438446998596,1.0,1.0,-3.476126194000244,0.938839316368103,2.5372869968414307,0.1550151705741882,0.8337479829788208,0.8337479829788208,0.0,231.5973663330078,206.0,69133.8203125,0.0,3769.679931640625,1.0,278.1590576171875,282.9575500488281,298.9933166503906,303.5146484375,293.1499938964844,293.1499938964844,278.45001220703125,38416.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701307773590088,1.0,0.0,0.0,3.4437899589538574,3.443812608718872,7.91346394635184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1318359375,0.0,1332.6844482421875,1895.4371337890625,0.0,3124.037109375,0.8615710735321045,1.0,0.0,3.0,1.0,0.0
18032340,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.782035231590271,0.361337661743164,0.3292366564273834,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9072417616844176,0.5703903436660767,0.5429993867874146,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9737277030944824,0.694559633731842,0.4862107336521148,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8432733416557312,0.4571877717971802,0.4367052912712097,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6838700175285339,0.2387876659631729,1.0966050624847412,284.98553466796875,284.95001220703125,299.8500061035156,295.9559326171875,297.9154968261719,297.1965637207031,284.98492431640625,1.0,0.6669303774833679,0.3627182841300964,0.3627182841300964,1.0,1.0,-3.4728047847747803,0.9367772936820984,2.536027431488037,0.1536775827407837,0.9023175835609436,0.9023175835609436,0.0,219.46295166015625,194.0,68474.1953125,0.0,3689.54150390625,1.0,278.4407653808594,283.0540466308594,298.9428100585937,303.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643364906311035,1.0,0.0,0.0,3.5478806495666504,3.547903299331665,8.399072157772025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.474609375,0.0,1407.3050537109375,1895.4371337890625,0.0,3069.681396484375,0.8808784484863281,1.0,0.0,3.0,1.0,0.0
18032400,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.782035231590271,0.361337661743164,0.3292366564273834,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9072417616844176,0.5703903436660767,0.5429993867874146,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9737277030944824,0.694559633731842,0.4862107336521148,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8432733416557312,0.4571877717971802,0.4367052912712097,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6838700175285339,0.2387876659631729,1.0966050624847412,284.98553466796875,284.95001220703125,299.8500061035156,295.9559326171875,297.9154968261719,297.1965637207031,284.98492431640625,1.0,0.6669303774833679,0.3627182841300964,0.3627182841300964,1.0,1.0,-3.4728047847747803,0.9367772936820984,2.536027431488037,0.1536775827407837,0.9023175835609436,0.9023175835609436,0.0,219.46295166015625,194.0,68474.1953125,0.0,3689.54150390625,1.0,278.4407653808594,283.0540466308594,298.9428100585937,303.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643364906311035,1.0,0.0,0.0,3.5478806495666504,3.547903299331665,8.399072157772025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.474609375,0.0,1407.3050537109375,1895.4371337890625,0.0,3069.681396484375,0.8808784484863281,1.0,0.0,3.0,1.0,0.0
18032460,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7921618223190308,0.3601868450641632,0.3280024528503418,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9202629923820496,0.5685959458351135,0.541115939617157,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9862526655197144,0.6959447264671326,0.4870467483997345,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8538476824760437,0.4562705457210541,0.4356174767017364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6935323476791382,0.2386099100112915,1.0944879055023191,284.9119873046875,284.95001220703125,299.8191223144531,295.93084716796875,297.9023132324219,297.1913452148437,284.9117126464844,1.0,0.6601517200469971,0.3624038994312286,0.3624038994312286,1.0,1.0,-3.466214895248413,0.9336963295936584,2.5325183868408203,0.1522353291511535,0.8290360569953918,0.8290360569953918,0.0,208.0070343017578,182.0,68738.9296875,0.0,3605.6474609375,1.0,278.1592102050781,282.9617004394531,298.94635009765625,303.4448547363281,293.1499938964844,293.1499938964844,278.45001220703125,38457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707785606384277,1.0,0.0,0.0,3.421422481536865,3.421444892883301,7.811001410118479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.291015625,0.0,1310.6629638671875,1895.4371337890625,0.0,3130.114013671875,0.8566446304321289,1.0,0.0,3.0,1.0,0.0
18032520,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7921618223190308,0.3601868450641632,0.3280024528503418,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9202629923820496,0.5685959458351135,0.541115939617157,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9862526655197144,0.6959447264671326,0.4870467483997345,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8538476824760437,0.4562705457210541,0.4356174767017364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6935323476791382,0.2386099100112915,1.0944879055023191,284.9119873046875,284.95001220703125,299.8191223144531,295.93084716796875,297.9023132324219,297.1913452148437,284.9117126464844,1.0,0.6601517200469971,0.3624038994312286,0.3624038994312286,1.0,1.0,-3.466214895248413,0.9336963295936584,2.5325183868408203,0.1522353291511535,0.8290360569953918,0.8290360569953918,0.0,208.0070343017578,182.0,68738.9296875,0.0,3605.6474609375,1.0,278.1592102050781,282.9617004394531,298.94635009765625,303.4448547363281,293.1499938964844,293.1499938964844,278.45001220703125,38457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707785606384277,1.0,0.0,0.0,3.421422481536865,3.421444892883301,7.811001410118479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.291015625,0.0,1310.6629638671875,1895.4371337890625,0.0,3130.114013671875,0.8566446304321289,1.0,0.0,3.0,1.0,0.0
18032580,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8039323091506958,0.3595927953720093,0.3269340395927429,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9358004927635192,0.5673651099205017,0.5393893718719482,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9986246824264526,0.6981592178344727,0.4880551695823669,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.866287350654602,0.4557637572288513,0.4345915615558624,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7043768167495728,0.238516092300415,1.091744303703308,284.98199462890625,284.95001220703125,299.7869873046875,295.90594482421875,297.89306640625,297.1919250488281,284.9813537597656,1.0,0.6531733274459839,0.3620895147323608,0.3620895147323608,1.0,1.0,-3.4594919681549072,0.9305828213691713,2.528909206390381,0.1506453603506088,0.8939286470413208,0.8939286470413208,0.0,196.24546813964844,170.0,67999.4375,0.0,3519.992431640625,1.0,278.4405517578125,283.056640625,298.8910217285156,303.26568603515625,293.1499938964844,293.1499938964844,278.75,34061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646341562271118,1.0,0.0,0.0,3.5210001468658447,3.5210225582122803,8.272282912002993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.734375,0.0,1380.3369140625,1895.4371337890625,0.0,3072.473388671875,0.8749595284461975,1.0,0.0,3.0,1.0,0.0
18032640,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8039323091506958,0.3595927953720093,0.3269340395927429,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9358004927635192,0.5673651099205017,0.5393893718719482,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9986246824264526,0.6981592178344727,0.4880551695823669,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.866287350654602,0.4557637572288513,0.4345915615558624,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7043768167495728,0.238516092300415,1.091744303703308,284.98199462890625,284.95001220703125,299.7869873046875,295.90594482421875,297.89306640625,297.1919250488281,284.9813537597656,1.0,0.6531733274459839,0.3620895147323608,0.3620895147323608,1.0,1.0,-3.4594919681549072,0.9305828213691713,2.528909206390381,0.1506453603506088,0.8939286470413208,0.8939286470413208,0.0,196.24546813964844,170.0,67999.4375,0.0,3519.992431640625,1.0,278.4405517578125,283.056640625,298.8910217285156,303.26568603515625,293.1499938964844,293.1499938964844,278.75,34061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646341562271118,1.0,0.0,0.0,3.5210001468658447,3.5210225582122803,8.272282912002993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.734375,0.0,1380.3369140625,1895.4371337890625,0.0,3072.473388671875,0.8749595284461975,1.0,0.0,3.0,1.0,0.0
18032700,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8085790872573853,0.3593077361583709,0.3264759182929992,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.941917896270752,0.5667762160301208,0.5386189818382263,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.6997194886207581,0.4819636046886444,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.871361255645752,0.4555282592773437,0.4341644644737243,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7086949348449707,0.2384547442197799,1.0906270742416382,285.0552673339844,284.95001220703125,299.7704772949219,295.8935241699219,297.8891296386719,297.1936340332031,285.05419921875,1.0,0.6492533683776855,0.3619323372840881,0.3619323372840881,1.0,1.0,-3.4489660263061523,0.9267248511314392,2.5222411155700684,0.1494238376617431,0.966094970703125,0.966094970703125,0.0,191.5122528076172,170.0,67239.703125,0.0,3466.89697265625,1.0,278.69677734375,283.15106201171875,298.8627319335937,303.11944580078125,293.1499938964844,293.1499938964844,278.75,31664.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606800436973572,1.0,0.0,0.0,3.6058602333068848,3.60588312149048,8.675830827087339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.392578125,0.0,1452.5653076171875,1895.4371337890625,0.0,3035.38330078125,0.893280029296875,1.0,0.0,3.0,1.0,0.0
18032760,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8130819797515869,0.3589241206645965,0.3260678648948669,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9479260444641112,0.5660870671272278,0.5379087328910828,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7022422552108765,0.4732643365859985,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8764775991439819,0.455209732055664,0.4337837100028991,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.712871789932251,0.2383475303649902,1.0895860195159912,285.0087890625,284.95001220703125,299.7536926269531,295.88116455078125,297.8877868652344,297.198974609375,285.0051574707031,1.0,0.6449832916259766,0.3618434071540832,0.3618434071540832,1.0,1.0,-3.435375928878784,0.9220935702323914,2.513282299041748,0.1478901505470276,0.9630692601203918,0.9630692601203918,0.0,186.827880859375,158.0,67310.1484375,0.0,3407.407958984375,1.0,278.7417907714844,283.1129455566406,298.8718566894531,303.19403076171875,293.1499938964844,293.1499938964844,278.45001220703125,32146.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607263565063477,1.0,0.0,0.0,3.684755086898804,3.684778690338135,9.059631906893628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.318359375,0.0,1543.0709228515625,1895.4371337890625,0.0,3035.8173828125,0.9099979400634766,1.0,0.0,3.0,1.0,0.0
18032820,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8213545680046082,0.3570071160793304,0.3242992162704468,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9592225551605223,0.5634351968765259,0.5354076027870178,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.7076826095581055,0.4558910429477691,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8865429162979126,0.4534650146961212,0.4321011900901794,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7205435037612915,0.2374702244997024,1.0849944353103638,284.8846130371094,284.95001220703125,299.7193298339844,295.85650634765625,297.8809509277344,297.2046203613281,284.8854675292969,1.0,0.635513961315155,0.3616655468940735,0.3616655468940735,1.0,1.0,-3.4018094539642334,0.910808801651001,2.4910004138946533,0.1442536860704422,0.847515881061554,0.847515881061554,0.0,177.4169921875,161.0,67271.75,0.0,3274.7021484375,1.0,278.4575500488281,282.9837646484375,298.8756408691406,303.28631591796875,293.1499938964844,293.1499938964844,278.75,39177.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683116436004639,1.0,0.0,0.0,3.551098585128784,3.5511221885681152,8.414314720539551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.7646484375,0.0,1449.023681640625,1895.4371337890625,0.0,3106.97216796875,0.8858330845832825,1.0,0.0,3.0,1.0,0.0
18032880,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8213545680046082,0.3570071160793304,0.3242992162704468,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9592225551605223,0.5634351968765259,0.5354076027870178,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.7076826095581055,0.4558910429477691,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8865429162979126,0.4534650146961212,0.4321011900901794,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7205435037612915,0.2374702244997024,1.0849944353103638,284.8846130371094,284.95001220703125,299.7193298339844,295.85650634765625,297.8809509277344,297.2046203613281,284.8854675292969,1.0,0.635513961315155,0.3616655468940735,0.3616655468940735,1.0,1.0,-3.4018094539642334,0.910808801651001,2.4910004138946533,0.1442536860704422,0.847515881061554,0.847515881061554,0.0,177.4169921875,161.0,67271.75,0.0,3274.7021484375,1.0,278.4575500488281,282.9837646484375,298.8756408691406,303.28631591796875,293.1499938964844,293.1499938964844,278.75,39177.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683116436004639,1.0,0.0,0.0,3.551098585128784,3.5511221885681152,8.414314720539551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.7646484375,0.0,1449.023681640625,1895.4371337890625,0.0,3106.97216796875,0.8858330845832825,1.0,0.0,3.0,1.0,0.0
18032940,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8259984254837036,0.3561179935932159,0.3231139183044433,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9652144908905028,0.5617951154708862,0.5334482192993164,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7148996591567993,0.4460757076740265,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.892270028591156,0.4525011479854584,0.4308153092861175,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7247194051742554,0.2370003014802932,1.0814703702926636,284.9726257324219,284.95001220703125,299.6839904785156,295.8319702148437,297.8837280273437,297.2230224609375,284.97198486328125,1.0,0.6302448511123657,0.3614876866340637,0.3614876866340637,1.0,1.0,-3.380411386489868,0.9034343361854552,2.4769771099090576,0.1413731426000595,0.9133119583129884,0.9133119583129884,0.0,172.1084747314453,179.0,66169.625,0.0,3195.381591796875,1.0,278.7415466308594,283.0984191894531,298.8109130859375,303.0700988769531,293.1499938964844,293.1499938964844,278.45001220703125,34526.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860617995262146,1.0,0.0,0.0,3.629883766174317,3.629907369613648,8.79181868640444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.46484375,0.0,1499.9375,1895.4371337890625,0.0,3034.80126953125,0.8996571898460388,1.0,0.0,3.0,1.0,0.0
