time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033000,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8259984254837036,0.3561179935932159,0.3231139183044433,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9652144908905028,0.5617951154708862,0.5334482192993164,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7148996591567993,0.4460757076740265,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.892270028591156,0.4525011479854584,0.4308153092861175,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7247194051742554,0.2370003014802932,1.0814703702926636,284.9726257324219,284.95001220703125,299.6839904785156,295.8319702148437,297.8837280273437,297.2230224609375,284.97198486328125,1.0,0.6302448511123657,0.3614876866340637,0.3614876866340637,1.0,1.0,-3.380411386489868,0.9034343361854552,2.4769771099090576,0.1413731426000595,0.9133119583129884,0.9133119583129884,0.0,172.1084747314453,179.0,66169.625,0.0,3195.381591796875,1.0,278.7415466308594,283.0984191894531,298.8109130859375,303.0700988769531,293.1499938964844,293.1499938964844,278.45001220703125,34526.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860617995262146,1.0,0.0,0.0,3.629883766174317,3.629907369613648,8.79181868640444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.46484375,0.0,1499.9375,1895.4371337890625,0.0,3034.80126953125,0.8996571898460388,1.0,0.0,3.0,1.0,0.0
18033060,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.821116030216217,0.354507565498352,0.3219436109066009,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9589200615882874,0.5594490170478821,0.5315349698066711,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7187403440475464,0.4530002772808075,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8867356181144714,0.4509628713130951,0.4296340942382812,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.72072833776474,0.2362154722213745,1.0789941549301147,284.9095458984375,284.95001220703125,299.64776611328125,295.8075561523437,297.8739929199219,297.22247314453125,284.909912109375,1.0,0.6324487328529358,0.3617294132709503,0.3617294132709503,1.0,1.0,-3.3806045055389404,0.9041979908943176,2.4764063358306885,0.1418036371469497,0.840114414691925,0.840114414691925,0.0,175.15301513671875,182.0,66501.84375,0.0,3213.4072265625,1.0,278.4586486816406,283.0161437988281,298.81805419921875,303.1625671386719,293.1499938964844,293.1499938964844,278.75,38753.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660404682159424,1.0,0.0,0.0,3.487545251846313,3.4875683784484863,8.115831633404014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.7626953125,0.0,1379.516845703125,1895.4371337890625,0.0,3085.66650390625,0.8716780543327332,1.0,0.0,3.0,1.0,0.0
18033120,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.821116030216217,0.354507565498352,0.3219436109066009,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9589200615882874,0.5594490170478821,0.5315349698066711,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7187403440475464,0.4530002772808075,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8867356181144714,0.4509628713130951,0.4296340942382812,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.72072833776474,0.2362154722213745,1.0789941549301147,284.9095458984375,284.95001220703125,299.64776611328125,295.8075561523437,297.8739929199219,297.22247314453125,284.909912109375,1.0,0.6324487328529358,0.3617294132709503,0.3617294132709503,1.0,1.0,-3.3806045055389404,0.9041979908943176,2.4764063358306885,0.1418036371469497,0.840114414691925,0.840114414691925,0.0,175.15301513671875,182.0,66501.84375,0.0,3213.4072265625,1.0,278.4586486816406,283.0161437988281,298.81805419921875,303.1625671386719,293.1499938964844,293.1499938964844,278.75,38753.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660404682159424,1.0,0.0,0.0,3.487545251846313,3.4875683784484863,8.115831633404014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.7626953125,0.0,1379.516845703125,1895.4371337890625,0.0,3085.66650390625,0.8716780543327332,1.0,0.0,3.0,1.0,0.0
18033180,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8167014718055725,0.3535869419574737,0.321114033460617,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9529905319213868,0.5578997731208801,0.5300505757331848,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.7206237316131592,0.4596418142318725,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8817324638366699,0.4500624537467956,0.4287719428539276,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7169420123100281,0.2356630712747573,1.0768163204193115,284.9931030273437,284.95001220703125,299.6122131347656,295.7842102050781,297.8611755371094,297.21728515625,284.9923095703125,1.0,0.6341161727905273,0.3619614839553833,0.3619614839553833,1.0,1.0,-3.382160186767578,0.9053899049758912,2.476770162582397,0.1427692621946334,0.9167444705963136,0.9167444705963136,0.0,178.20094299316406,182.0,65892.1484375,0.0,3234.51123046875,1.0,278.7398376464844,283.12017822265625,298.7660827636719,302.99530029296875,293.1499938964844,293.1499938964844,278.75,33690.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594632148742676,1.0,0.0,0.0,3.5956130027771,3.5956361293792725,8.626590783933352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.2998046875,0.0,1456.4766845703125,1895.4371337890625,0.0,3023.970703125,0.8913620114326477,1.0,0.0,3.0,1.0,0.0
18033240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8165336847305298,0.3535383343696594,0.3210834860801697,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9527626633644104,0.5578264594078064,0.5299950242042542,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.720677375793457,0.4598960876464844,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8815454840660095,0.4500190615653991,0.4287422895431518,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.716797411441803,0.235636219382286,1.0767366886138916,284.9920654296875,284.95001220703125,299.6107177734375,295.78326416015625,297.86053466796875,297.2168884277344,284.9912414550781,1.0,0.6341884136199951,0.3619711697101593,0.3619711697101593,1.0,1.0,-3.382230997085572,0.9054415822029114,2.4767894744873047,0.1428084373474121,0.9171968698501588,0.9171968698501588,0.0,178.31890869140625,185.0,65901.421875,0.0,3235.352783203125,1.0,278.7411804199219,283.119384765625,298.76678466796875,302.9988098144531,293.1499938964844,293.1499938964844,278.45001220703125,33726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594915866851807,1.0,0.0,0.0,3.5981674194335938,3.5981905460357666,8.638852477815817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.9814453125,0.0,1459.4915771484375,1895.4371337890625,0.0,3024.236572265625,0.8920219540596008,1.0,0.0,3.0,1.0,0.0
18033300,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8141157031059265,0.3525947332382202,0.3205287456512451,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9495458006858826,0.556557834148407,0.5291179418563843,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.7208083868026733,0.4633907377719879,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8789175748825073,0.4491861760616302,0.4282273054122925,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7147381901741028,0.2351267039775848,1.075341820716858,284.87481689453125,284.95001220703125,299.5919494628906,295.7711181640625,297.8493347167969,297.20819091796875,284.8750915527344,1.0,0.6350573897361755,0.3620920181274414,0.3620920181274414,1.0,1.0,-3.382419347763061,0.9058628678321838,2.476556301116944,0.1432545036077499,0.8330488204956055,0.8330488204956055,0.0,179.9131622314453,185.0,66572.65625,0.0,3244.978515625,1.0,278.4996032714844,282.9892272949219,298.8016357421875,303.1973571777344,293.1499938964844,293.1499938964844,278.45001220703125,38594.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651570677757263,1.0,0.0,0.0,3.5445780754089355,3.5446016788482666,8.383443059756246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.7802734375,0.0,1437.8681640625,1895.4371337890625,0.0,3077.37890625,0.8812958598136902,1.0,0.0,3.0,1.0,0.0
18033360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8111304640769958,0.3515876233577728,0.3196702003479004,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.945672571659088,0.5552042126655579,0.5279009938240051,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.7206516265869141,0.4674268364906311,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8757789134979248,0.4482645392417907,0.4274257123470306,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7121878266334534,0.2345202714204788,1.0730589628219604,284.9115295410156,284.95001220703125,299.572998046875,295.759033203125,297.8365173339844,297.19805908203125,284.9120788574219,1.0,0.6358272433280945,0.3619453907012939,0.3619453907012939,1.0,1.0,-3.3810691833496094,0.905038058757782,2.4760310649871826,0.1427714079618454,0.839252233505249,0.839252233505249,0.0,181.69754028320312,188.0,66263.3046875,0.0,3252.21484375,1.0,278.4585266113281,283.0215759277344,298.77618408203125,303.1084899902344,293.1499938964844,293.1499938964844,278.75,38630.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664064407348633,1.0,0.0,0.0,3.4707694053649902,3.470792055130005,8.037940801841614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.53515625,0.0,1361.476318359375,1895.4371337890625,0.0,3089.099609375,0.8678832650184631,1.0,0.0,3.0,1.0,0.0
18033420,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8062421679496765,0.350333034992218,0.318525493144989,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9392163157463074,0.5532974600791931,0.5260763168334961,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7210231423377991,0.4742940366268158,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8707104921340942,0.4470929205417633,0.42630735039711,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7077847719192505,0.2336334884166717,1.069341778755188,284.98809814453125,284.95001220703125,299.53466796875,295.7348937988281,297.8173217773437,297.186767578125,284.9872436523437,1.0,0.6373540759086609,0.361652135848999,0.361652135848999,1.0,1.0,-3.3799383640289307,0.9037920832633972,2.4761462211608887,0.14178267121315,0.9110742807388306,0.9110742807388306,0.0,184.8182983398437,191.0,65590.171875,0.0,3267.662109375,1.0,278.74102783203125,283.12030029296875,298.7195129394531,302.933837890625,293.1499938964844,293.1499938964844,278.45001220703125,33808.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600159883499146,1.0,0.0,0.0,3.580225944519043,3.580249071121216,8.55291546031367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8984375,0.0,1440.835693359375,1895.4371337890625,0.0,3029.15478515625,0.8880223035812378,1.0,0.0,3.0,1.0,0.0
18033480,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8062421679496765,0.350333034992218,0.318525493144989,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9392163157463074,0.5532974600791931,0.5260763168334961,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7210231423377991,0.4742940366268158,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8707104921340942,0.4470929205417633,0.42630735039711,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7077847719192505,0.2336334884166717,1.069341778755188,284.98809814453125,284.95001220703125,299.53466796875,295.7348937988281,297.8173217773437,297.186767578125,284.9872436523437,1.0,0.6373540759086609,0.361652135848999,0.361652135848999,1.0,1.0,-3.3799383640289307,0.9037920832633972,2.4761462211608887,0.14178267121315,0.9110742807388306,0.9110742807388306,0.0,184.8182983398437,191.0,65590.171875,0.0,3267.662109375,1.0,278.74102783203125,283.12030029296875,298.7195129394531,302.933837890625,293.1499938964844,293.1499938964844,278.45001220703125,33808.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600159883499146,1.0,0.0,0.0,3.580225944519043,3.580249071121216,8.55291546031367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8984375,0.0,1440.835693359375,1895.4371337890625,0.0,3029.15478515625,0.8880223035812378,1.0,0.0,3.0,1.0,0.0
18033540,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8005436062812805,0.348209023475647,0.3169343769550323,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.931951940059662,0.5504870414733887,0.5237828493118286,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7198774218559265,0.4818114638328552,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8651351928710938,0.4451830685138702,0.4248270392417907,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7027708292007446,0.2322943657636642,1.0645785331726074,284.9101257324219,284.95001220703125,299.4958190917969,295.7108459472656,297.7909545898437,297.166015625,284.90997314453125,1.0,0.6387404799461365,0.3613588809967041,0.3613588809967041,1.0,1.0,-3.376803636550904,0.9018999338150024,2.4749038219451904,0.1406913250684738,0.8335135579109192,0.8335135579109192,0.0,188.20909118652344,194.0,65876.984375,0.0,3280.080810546875,1.0,278.458984375,283.0251770019531,298.7264709472656,303.0341186523437,293.1499938964844,293.1499938964844,278.75,38603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666298985481262,1.0,0.0,0.0,3.448721647262573,3.448744297027588,7.936145038911491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.7470703125,0.0,1338.9578857421875,1895.4371337890625,0.0,3091.196044921875,0.8628780245780945,1.0,0.0,3.0,1.0,0.0
18033600,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8005436062812805,0.348209023475647,0.3169343769550323,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.931951940059662,0.5504870414733887,0.5237828493118286,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7198774218559265,0.4818114638328552,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8651351928710938,0.4451830685138702,0.4248270392417907,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7027708292007446,0.2322943657636642,1.0645785331726074,284.9101257324219,284.95001220703125,299.4958190917969,295.7108459472656,297.7909545898437,297.166015625,284.90997314453125,1.0,0.6387404799461365,0.3613588809967041,0.3613588809967041,1.0,1.0,-3.376803636550904,0.9018999338150024,2.4749038219451904,0.1406913250684738,0.8335135579109192,0.8335135579109192,0.0,188.20909118652344,194.0,65876.984375,0.0,3280.080810546875,1.0,278.458984375,283.0251770019531,298.7264709472656,303.0341186523437,293.1499938964844,293.1499938964844,278.75,38603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666298985481262,1.0,0.0,0.0,3.448721647262573,3.448744297027588,7.936145038911491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.7470703125,0.0,1338.9578857421875,1895.4371337890625,0.0,3091.196044921875,0.8628780245780945,1.0,0.0,3.0,1.0,0.0
18033660,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7956390380859375,0.3468075096607208,0.3156617283821106,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9255604147911072,0.5484133362770081,0.5218073129653931,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7193201780319214,0.4885503649711609,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.860328733921051,0.4438739120960235,0.4235850870609283,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6982657313346863,0.2312282025814056,1.060043215751648,284.9856262207031,284.95001220703125,299.4565124511719,295.6868591308594,297.7709655761719,297.15362548828125,284.98486328125,1.0,0.6400355100631714,0.361208826303482,0.361208826303482,1.0,1.0,-3.3740508556365967,0.9005526304244995,2.473498106002808,0.1399630904197693,0.9031282067298888,0.9031282067298888,0.0,191.2935485839844,197.0,65155.375,0.0,3291.585205078125,1.0,278.74078369140625,283.1243896484375,298.67010498046875,302.8565979003906,293.1499938964844,293.1499938964844,278.45001220703125,33912.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599658012390137,1.0,0.0,0.0,3.552841901779175,3.552864551544189,8.422578616773535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.224609375,0.0,1412.5369873046875,1895.4371337890625,0.0,3028.683837890625,0.8819558620452881,1.0,0.0,3.0,1.0,0.0
18033720,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7956390380859375,0.3468075096607208,0.3156617283821106,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9255604147911072,0.5484133362770081,0.5218073129653931,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7193201780319214,0.4885503649711609,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.860328733921051,0.4438739120960235,0.4235850870609283,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6982657313346863,0.2312282025814056,1.060043215751648,284.9856262207031,284.95001220703125,299.4565124511719,295.6868591308594,297.7709655761719,297.15362548828125,284.98486328125,1.0,0.6400355100631714,0.361208826303482,0.361208826303482,1.0,1.0,-3.3740508556365967,0.9005526304244995,2.473498106002808,0.1399630904197693,0.9031282067298888,0.9031282067298888,0.0,191.2935485839844,197.0,65155.375,0.0,3291.585205078125,1.0,278.74078369140625,283.1243896484375,298.67010498046875,302.8565979003906,293.1499938964844,293.1499938964844,278.45001220703125,33912.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599658012390137,1.0,0.0,0.0,3.552841901779175,3.552864551544189,8.422578616773535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.224609375,0.0,1412.5369873046875,1895.4371337890625,0.0,3028.683837890625,0.8819558620452881,1.0,0.0,3.0,1.0,0.0
18033780,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7901256680488586,0.3445818722248077,0.3139708638191223,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9185737371444702,0.5454809665679932,0.5193891525268555,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.7172912955284119,0.4958784282207489,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8550885915756226,0.4418623149394989,0.4220000505447387,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.693313717842102,0.2297524809837341,1.0546191930770874,284.9111633300781,284.95001220703125,299.4169006347656,295.6629638671875,297.74468994140625,297.1329650878906,284.9110107421875,1.0,0.6412128210067749,0.36105877161026,0.36105877161026,1.0,1.0,-3.369497537612915,0.8986386656761169,2.4708590507507324,0.1391645967960357,0.8279106020927429,0.8279106020927429,0.0,194.634765625,200.0,65399.5078125,0.0,3300.4306640625,1.0,278.4593200683594,283.0331115722656,298.6776733398437,302.9544677734375,293.1499938964844,293.1499938964844,278.75,38645.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663830757141113,1.0,0.0,0.0,3.417931079864502,3.4179532527923584,7.795067631377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9833984375,0.0,1308.5157470703125,1895.4371337890625,0.0,3088.88037109375,0.8561471104621887,1.0,0.0,3.0,1.0,0.0
18033840,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7901256680488586,0.3445818722248077,0.3139708638191223,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9185737371444702,0.5454809665679932,0.5193891525268555,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.7172912955284119,0.4958784282207489,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8550885915756226,0.4418623149394989,0.4220000505447387,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.693313717842102,0.2297524809837341,1.0546191930770874,284.9111633300781,284.95001220703125,299.4169006347656,295.6629638671875,297.74468994140625,297.1329650878906,284.9110107421875,1.0,0.6412128210067749,0.36105877161026,0.36105877161026,1.0,1.0,-3.369497537612915,0.8986386656761169,2.4708590507507324,0.1391645967960357,0.8279106020927429,0.8279106020927429,0.0,194.634765625,200.0,65399.5078125,0.0,3300.4306640625,1.0,278.4593200683594,283.0331115722656,298.6776733398437,302.9544677734375,293.1499938964844,293.1499938964844,278.75,38645.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663830757141113,1.0,0.0,0.0,3.417931079864502,3.4179532527923584,7.795067631377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9833984375,0.0,1308.5157470703125,1895.4371337890625,0.0,3088.88037109375,0.8561471104621887,1.0,0.0,3.0,1.0,0.0
18033900,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7874950170516968,0.3438081741333008,0.3131731748580932,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9152563214302064,0.5443534851074219,0.5182154178619385,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.7165811657905579,0.4992509186267853,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8525847792625427,0.4411258697509765,0.421223372220993,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.690883219242096,0.2291343212127685,1.0517983436584473,285.0086364746094,284.95001220703125,299.39697265625,295.6510314941406,297.7342224121094,297.126220703125,285.0080261230469,1.0,0.6417402625083923,0.3609837591648102,0.3609837591648102,1.0,1.0,-3.3668551445007324,0.8975668549537659,2.469288349151612,0.1386892199516296,0.8966434597969055,0.8966434597969055,0.0,196.2623443603516,200.0,64637.91796875,0.0,3303.76416015625,1.0,278.696044921875,283.146728515625,298.621337890625,302.7335205078125,293.1499938964844,293.1499938964844,278.75,34019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609591722488403,1.0,0.0,0.0,3.468914747238159,3.4689366817474365,8.029352898120123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.0234375,0.0,1326.795166015625,1895.4371337890625,0.0,3038.0009765625,0.8650776147842407,1.0,0.0,3.0,1.0,0.0
18033960,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7850290536880493,0.3430590033531189,0.312605619430542,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9121085405349731,0.5432627201080322,0.5172968506813049,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.998992919921875,0.7159706950187683,0.5009644627571106,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8501992225646973,0.4404326975345611,0.4206643402576446,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6885543465614319,0.2285520732402801,1.0495580434799194,284.9822998046875,284.95001220703125,299.37701416015625,295.6391296386719,297.7246398925781,297.1207580566406,284.9809265136719,1.0,0.6422265768051147,0.3609264194965362,0.3609264194965362,1.0,1.0,-3.3637804985046387,0.8964033126831055,2.467377185821533,0.1382875889539718,0.8940913081169128,0.8940913081169128,0.0,197.94021606445312,203.0,64664.83203125,0.0,3306.375244140625,1.0,278.7412109375,283.1282043457031,298.6209411621094,302.77667236328125,293.1499938964844,293.1499938964844,279.04998779296875,33893.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859531819820404,1.0,0.0,0.0,3.523833990097046,3.523856401443481,8.285604167213023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0712890625,0.0,1382.0633544921875,1895.4371337890625,0.0,3024.614013671875,0.8751864433288574,1.0,0.0,3.0,1.0,0.0
18034020,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7796992659568787,0.3415990769863128,0.3114616572856903,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9055219888687134,0.5411390066146851,0.5154721736907959,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9950299263000488,0.7156943678855896,0.5009366273880005,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8450775742530823,0.4391065239906311,0.4195792973041534,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6835793256759644,0.2274340987205505,1.0452896356582642,285.0223693847656,284.95001220703125,299.3370056152344,295.6153259277344,297.70880126953125,297.1145324707031,285.0188293457031,1.0,0.6428757905960083,0.3608117997646332,0.3608117997646332,1.0,1.0,-3.3537278175354004,0.8928375244140625,2.460890293121338,0.1370328664779663,0.9762049317359924,0.9762049317359924,0.0,201.6084899902344,206.0,64124.765625,0.0,3304.52734375,1.0,279.04205322265625,283.19439697265625,298.6045227050781,302.7125244140625,293.1499938964844,293.1499938964844,278.75,31756.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552123308181763,1.0,0.0,0.0,3.6955888271331774,3.695612668991089,9.112984002968004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.83984375,0.0,1552.3377685546875,1895.4371337890625,0.0,2984.11279296875,0.9121649265289308,1.0,0.0,3.0,1.0,0.0
18034080,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7796992659568787,0.3415990769863128,0.3114616572856903,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9055219888687134,0.5411390066146851,0.5154721736907959,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9950299263000488,0.7156943678855896,0.5009366273880005,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8450775742530823,0.4391065239906311,0.4195792973041534,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6835793256759644,0.2274340987205505,1.0452896356582642,285.0223693847656,284.95001220703125,299.3370056152344,295.6153259277344,297.70880126953125,297.1145324707031,285.0188293457031,1.0,0.6428757905960083,0.3608117997646332,0.3608117997646332,1.0,1.0,-3.3537278175354004,0.8928375244140625,2.460890293121338,0.1370328664779663,0.9762049317359924,0.9762049317359924,0.0,201.6084899902344,206.0,64124.765625,0.0,3304.52734375,1.0,279.04205322265625,283.19439697265625,298.6045227050781,302.7125244140625,293.1499938964844,293.1499938964844,278.75,31756.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552123308181763,1.0,0.0,0.0,3.6955888271331774,3.695612668991089,9.112984002968004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.83984375,0.0,1552.3377685546875,1895.4371337890625,0.0,2984.11279296875,0.9121649265289308,1.0,0.0,3.0,1.0,0.0
18034140,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7730944156646729,0.3388936519622803,0.3095000386238098,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8980175256729126,0.5376768708229065,0.512738823890686,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9898683428764344,0.7141447067260742,0.5002493858337402,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8389135003089905,0.4366452991962433,0.4177408516407013,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6776072978973389,0.2256543636322021,1.0390942096710205,284.8861389160156,284.95001220703125,299.2969055175781,295.5915832519531,297.6857604980469,297.098876953125,284.8874816894531,1.0,0.6430126428604126,0.3606971800327301,0.3606971800327301,1.0,1.0,-3.3376033306121826,0.8873210549354553,2.450282335281372,0.1352985054254531,0.8584483861923218,0.8584483861923218,0.0,205.81076049804688,209.0,64484.40625,0.0,3291.93408203125,1.0,278.7572937011719,283.05035400390625,298.617431640625,302.8380126953125,293.1499938964844,293.1499938964844,279.04998779296875,38727.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86432945728302,1.0,0.0,0.0,3.588387489318848,3.588411331176758,8.591954383518896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8271484375,0.0,1485.7598876953125,1895.4371337890625,0.0,3069.614990234375,0.8936636447906494,1.0,0.0,3.0,1.0,0.0
18034200,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7730944156646729,0.3388936519622803,0.3095000386238098,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8980175256729126,0.5376768708229065,0.512738823890686,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9898683428764344,0.7141447067260742,0.5002493858337402,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8389135003089905,0.4366452991962433,0.4177408516407013,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6776072978973389,0.2256543636322021,1.0390942096710205,284.8861389160156,284.95001220703125,299.2969055175781,295.5915832519531,297.6857604980469,297.098876953125,284.8874816894531,1.0,0.6430126428604126,0.3606971800327301,0.3606971800327301,1.0,1.0,-3.3376033306121826,0.8873210549354553,2.450282335281372,0.1352985054254531,0.8584483861923218,0.8584483861923218,0.0,205.81076049804688,209.0,64484.40625,0.0,3291.93408203125,1.0,278.7572937011719,283.05035400390625,298.617431640625,302.8380126953125,293.1499938964844,293.1499938964844,279.04998779296875,38727.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86432945728302,1.0,0.0,0.0,3.588387489318848,3.588411331176758,8.591954383518896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8271484375,0.0,1485.7598876953125,1895.4371337890625,0.0,3069.614990234375,0.8936636447906494,1.0,0.0,3.0,1.0,0.0
18034260,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7679271697998047,0.3371275961399078,0.3078305125236511,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8920581340789795,0.5351372957229614,0.510256826877594,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9858741164207458,0.7141956686973572,0.5001200437545776,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8340476155281067,0.4349117875099182,0.4160519540309906,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6726873517036438,0.2242082208395004,1.0327850580215454,284.9783630371094,284.95001220703125,299.2568359375,295.5679016113281,297.6713562011719,297.0943298339844,284.97735595703125,1.0,0.6429022550582886,0.3607544898986816,0.3607544898986816,1.0,1.0,-3.322828531265259,0.8827429413795471,2.4400856494903564,0.1339565515518188,0.9303613305091858,0.9303613305091858,0.0,209.0870819091797,212.0,63462.91015625,0.0,3277.209716796875,1.0,279.0418701171875,283.1669921875,298.5496520996094,302.6307983398437,293.1499938964844,293.1499938964844,278.75,34176.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571283221244812,1.0,0.0,0.0,3.677582502365112,3.6776065826416016,9.02439637684438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2587890625,0.0,1550.3291015625,1895.4371337890625,0.0,3002.0751953125,0.9101017117500304,1.0,0.0,3.0,1.0,0.0
18034320,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7679271697998047,0.3371275961399078,0.3078305125236511,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8920581340789795,0.5351372957229614,0.510256826877594,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9858741164207458,0.7141956686973572,0.5001200437545776,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8340476155281067,0.4349117875099182,0.4160519540309906,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6726873517036438,0.2242082208395004,1.0327850580215454,284.9783630371094,284.95001220703125,299.2568359375,295.5679016113281,297.6713562011719,297.0943298339844,284.97735595703125,1.0,0.6429022550582886,0.3607544898986816,0.3607544898986816,1.0,1.0,-3.322828531265259,0.8827429413795471,2.4400856494903564,0.1339565515518188,0.9303613305091858,0.9303613305091858,0.0,209.0870819091797,212.0,63462.91015625,0.0,3277.209716796875,1.0,279.0418701171875,283.1669921875,298.5496520996094,302.6307983398437,293.1499938964844,293.1499938964844,278.75,34176.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571283221244812,1.0,0.0,0.0,3.677582502365112,3.6776065826416016,9.02439637684438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2587890625,0.0,1550.3291015625,1895.4371337890625,0.0,3002.0751953125,0.9101017117500304,1.0,0.0,3.0,1.0,0.0
18034380,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7625062465667725,0.3346229791641235,0.3059235215187073,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.885829746723175,0.5318296551704407,0.5075200796127319,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9813632965087892,0.7130477428436279,0.499654084444046,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8289767503738403,0.4325502216815948,0.4141697287559509,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6676163077354431,0.222423106431961,1.0260825157165527,284.8956298828125,284.95001220703125,299.2168884277344,295.5442810058594,297.65203857421875,297.0832214355469,284.8961181640625,1.0,0.6426635980606079,0.3608118295669555,0.3608118295669555,1.0,1.0,-3.3063671588897705,0.8776258826255798,2.428741216659546,0.1326472461223602,0.839622974395752,0.839622974395752,0.0,212.5710601806641,215.0,63525.52734375,0.0,3259.94970703125,1.0,278.7582702636719,283.0722351074219,298.55621337890625,302.7138366699219,293.1499938964844,293.1499938964844,279.04998779296875,39452.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863109827041626,1.0,0.0,0.0,3.518970966339112,3.518994331359864,8.262750270660035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0673828125,0.0,1417.1278076171875,1895.4371337890625,0.0,3058.17431640625,0.879136860370636,1.0,0.0,3.0,1.0,0.0
18034440,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7625062465667725,0.3346229791641235,0.3059235215187073,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.885829746723175,0.5318296551704407,0.5075200796127319,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9813632965087892,0.7130477428436279,0.499654084444046,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8289767503738403,0.4325502216815948,0.4141697287559509,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6676163077354431,0.222423106431961,1.0260825157165527,284.8956298828125,284.95001220703125,299.2168884277344,295.5442810058594,297.65203857421875,297.0832214355469,284.8961181640625,1.0,0.6426635980606079,0.3608118295669555,0.3608118295669555,1.0,1.0,-3.3063671588897705,0.8776258826255798,2.428741216659546,0.1326472461223602,0.839622974395752,0.839622974395752,0.0,212.5710601806641,215.0,63525.52734375,0.0,3259.94970703125,1.0,278.7582702636719,283.0722351074219,298.55621337890625,302.7138366699219,293.1499938964844,293.1499938964844,279.04998779296875,39452.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863109827041626,1.0,0.0,0.0,3.518970966339112,3.518994331359864,8.262750270660035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0673828125,0.0,1417.1278076171875,1895.4371337890625,0.0,3058.17431640625,0.879136860370636,1.0,0.0,3.0,1.0,0.0
18034500,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7600710391998291,0.3337481319904327,0.3050202429294586,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8830026984214783,0.5305559039115906,0.5061928033828735,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.979314386844635,0.7130736112594604,0.4994986355304718,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8266726136207581,0.4316743314266205,0.4132492244243622,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6652773022651672,0.2216767221689224,1.022657036781311,285.0035705566406,284.95001220703125,299.1969909667969,295.532470703125,297.6453552246094,297.08160400390625,285.0041198730469,1.0,0.642492413520813,0.3608404695987701,0.3608404695987701,1.0,1.0,-3.2982656955718994,0.8751124739646912,2.4231534004211426,0.1318964064121246,0.9115129113197328,0.9115129113197328,0.0,214.1332550048828,215.0,62580.859375,0.0,3250.647216796875,1.0,278.99884033203125,283.1982727050781,298.4964294433594,302.4792175292969,293.1499938964844,293.1499938964844,279.04998779296875,34651.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568741679191589,1.0,0.0,0.0,3.557899475097656,3.55792236328125,8.446575066045625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.7353515625,0.0,1423.26416015625,1895.4371337890625,0.0,2999.6923828125,0.885586678981781,1.0,0.0,3.0,1.0,0.0
18034560,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7582228779792786,0.3329484462738037,0.3043763935565948,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8807896971702576,0.5293709635734558,0.5051525831222534,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.977833330631256,0.7131666541099548,0.4996419250965118,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8248900771141052,0.4308863282203674,0.4125709235668182,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6634278297424316,0.2209998965263366,1.019868016242981,284.982177734375,284.95001220703125,299.1771545410156,295.52069091796875,297.6396484375,297.0811462402344,284.9808044433594,1.0,0.642424464225769,0.3609279990196228,0.3609279990196228,1.0,1.0,-3.2922420501708984,0.873425304889679,2.4188168048858643,0.1315561830997467,0.9118084907531738,0.9118084907531738,0.0,215.39938354492188,218.0,62550.87890625,0.0,3244.33447265625,1.0,279.0419921875,283.18316650390625,298.4959411621094,302.51641845703125,293.1499938964844,293.1499938964844,278.75,34169.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547475934028625,1.0,0.0,0.0,3.611005306243897,3.611028671264648,8.70060659963201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.826171875,0.0,1476.667724609375,1895.4371337890625,0.0,2979.756103515625,0.894959568977356,1.0,0.0,3.0,1.0,0.0
18034620,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7533048987388611,0.3304517865180969,0.3024807870388031,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8750730156898499,0.5260587334632874,0.5024166107177734,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9733587503433228,0.7119239568710327,0.499123066663742,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8201890587806702,0.4285221993923187,0.4106900990009308,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6587926149368286,0.2192025184631347,1.0131046772003174,284.9039001464844,284.95001220703125,299.1377258300781,295.49713134765625,297.62176513671875,297.07147216796875,284.9039001464844,1.0,0.6421140432357788,0.3611030280590057,0.3611030280590057,1.0,1.0,-3.27566146850586,0.8686050772666931,2.4070565700531006,0.1305732429027557,0.8293603658676147,0.8293603658676147,0.0,218.7267303466797,221.0,62603.984375,0.0,3226.14404296875,1.0,278.75885009765625,283.0927429199219,298.50762939453125,302.6048278808594,293.1499938964844,293.1499938964844,279.04998779296875,39252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605314493179321,1.0,0.0,0.0,3.4526712894439697,3.4526941776275635,7.954333227644383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.81640625,0.0,1347.5294189453125,1895.4371337890625,0.0,3033.9892578125,0.8643372058868408,1.0,0.0,3.0,1.0,0.0
18034680,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7533048987388611,0.3304517865180969,0.3024807870388031,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8750730156898499,0.5260587334632874,0.5024166107177734,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9733587503433228,0.7119239568710327,0.499123066663742,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8201890587806702,0.4285221993923187,0.4106900990009308,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6587926149368286,0.2192025184631347,1.0131046772003174,284.9039001464844,284.95001220703125,299.1377258300781,295.49713134765625,297.62176513671875,297.07147216796875,284.9039001464844,1.0,0.6421140432357788,0.3611030280590057,0.3611030280590057,1.0,1.0,-3.27566146850586,0.8686050772666931,2.4070565700531006,0.1305732429027557,0.8293603658676147,0.8293603658676147,0.0,218.7267303466797,221.0,62603.984375,0.0,3226.14404296875,1.0,278.75885009765625,283.0927429199219,298.50762939453125,302.6048278808594,293.1499938964844,293.1499938964844,279.04998779296875,39252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605314493179321,1.0,0.0,0.0,3.4526712894439697,3.4526941776275635,7.954333227644383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.81640625,0.0,1347.5294189453125,1895.4371337890625,0.0,3033.9892578125,0.8643372058868408,1.0,0.0,3.0,1.0,0.0
18034740,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7492549419403076,0.328687310218811,0.3008833825588226,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8702671527862549,0.523489773273468,0.4999800026416778,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9696889519691468,0.711805522441864,0.4989809095859527,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8161854147911072,0.4267646670341491,0.4090332984924316,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.654815673828125,0.2177105247974395,1.0066732168197632,284.9820861816406,284.95001220703125,299.09869384765625,295.4736022949219,297.6097412109375,297.06951904296875,284.98126220703125,1.0,0.6418095231056213,0.3612780272960663,0.3612780272960663,1.0,1.0,-3.2609076499938965,0.8643730282783508,2.3965346813201904,0.1296035498380661,0.8977655172348022,0.8977655172348022,0.0,221.54473876953125,224.0,61671.06640625,0.0,3209.277099609375,1.0,279.040771484375,283.1964416503906,298.44940185546875,302.41339111328125,293.1499938964844,293.1499938964844,279.3500061035156,34205.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522304892539978,1.0,0.0,0.0,3.5471720695495605,3.547194719314575,8.39571725919086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.064453125,0.0,1408.69970703125,1895.4371337890625,0.0,2956.166259765625,0.8808842897415161,1.0,0.0,3.0,1.0,0.0
18034800,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7492549419403076,0.328687310218811,0.3008833825588226,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8702671527862549,0.523489773273468,0.4999800026416778,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9696889519691468,0.711805522441864,0.4989809095859527,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8161854147911072,0.4267646670341491,0.4090332984924316,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.654815673828125,0.2177105247974395,1.0066732168197632,284.9820861816406,284.95001220703125,299.09869384765625,295.4736022949219,297.6097412109375,297.06951904296875,284.98126220703125,1.0,0.6418095231056213,0.3612780272960663,0.3612780272960663,1.0,1.0,-3.2609076499938965,0.8643730282783508,2.3965346813201904,0.1296035498380661,0.8977655172348022,0.8977655172348022,0.0,221.54473876953125,224.0,61671.06640625,0.0,3209.277099609375,1.0,279.040771484375,283.1964416503906,298.44940185546875,302.41339111328125,293.1499938964844,293.1499938964844,279.3500061035156,34205.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522304892539978,1.0,0.0,0.0,3.5471720695495605,3.547194719314575,8.39571725919086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.064453125,0.0,1408.69970703125,1895.4371337890625,0.0,2956.166259765625,0.8808842897415161,1.0,0.0,3.0,1.0,0.0
