time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034860,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7457135319709778,0.3270468711853027,0.2995299100875854,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8659997582435608,0.5210800766944885,0.4978340566158294,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9664207100868224,0.7117763757705688,0.4990616142749786,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8125856518745422,0.4251666069030761,0.4076421558856964,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6513232588768005,0.2163467854261398,1.0010864734649658,285.0302429199219,284.95001220703125,299.06011962890625,295.4501342773437,297.59918212890625,297.0692138671875,285.0266418457031,1.0,0.6417014002799988,0.361485093832016,0.361485093832016,1.0,1.0,-3.2484052181243896,0.8609470129013062,2.387458086013794,0.1289987117052078,0.9879817366600036,0.9879817366600036,0.0,224.2066345214844,227.0,61063.84375,0.0,3196.5771484375,1.0,279.342041015625,283.26885986328125,298.4341735839844,302.3447265625,293.1499938964844,293.1499938964844,279.04998779296875,31708.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466977477073669,1.0,0.0,0.0,3.72152042388916,3.7215442657470703,9.241321663466806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.947265625,0.0,1581.4666748046875,1895.4371337890625,0.0,2904.35107421875,0.918043613433838,1.0,0.0,3.0,1.0,0.0
18034920,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7457135319709778,0.3270468711853027,0.2995299100875854,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8659997582435608,0.5210800766944885,0.4978340566158294,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9664207100868224,0.7117763757705688,0.4990616142749786,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8125856518745422,0.4251666069030761,0.4076421558856964,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6513232588768005,0.2163467854261398,1.0010864734649658,285.0302429199219,284.95001220703125,299.06011962890625,295.4501342773437,297.59918212890625,297.0692138671875,285.0266418457031,1.0,0.6417014002799988,0.361485093832016,0.361485093832016,1.0,1.0,-3.2484052181243896,0.8609470129013062,2.387458086013794,0.1289987117052078,0.9879817366600036,0.9879817366600036,0.0,224.2066345214844,227.0,61063.84375,0.0,3196.5771484375,1.0,279.342041015625,283.26885986328125,298.4341735839844,302.3447265625,293.1499938964844,293.1499938964844,279.04998779296875,31708.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466977477073669,1.0,0.0,0.0,3.72152042388916,3.7215442657470703,9.241321663466806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.947265625,0.0,1581.4666748046875,1895.4371337890625,0.0,2904.35107421875,0.918043613433838,1.0,0.0,3.0,1.0,0.0
18034980,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7407201528549194,0.3241229951381683,0.297381043434143,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8602035045623779,0.5173022150993347,0.4948110580444336,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9611400961875916,0.7096813917160034,0.4981015026569366,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8074195981025696,0.4224096238613128,0.4055282473564148,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6467037200927734,0.2143177688121795,0.9937328100204468,284.88092041015625,284.95001220703125,299.02215576171875,295.4267272949219,297.5794677734375,297.0565490722656,284.8825988769531,1.0,0.6413305401802063,0.3616921603679657,0.3616921603679657,1.0,1.0,-3.2296597957611084,0.8554959297180176,2.374163866043091,0.1279145330190658,0.8627810478210449,0.8627810478210449,0.0,227.88417053222656,230.0,61473.05078125,0.0,3175.91162109375,1.0,279.05682373046875,283.1136779785156,298.4537658691406,302.47906494140625,293.1499938964844,293.1499938964844,279.3500061035156,38884.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562016487121582,1.0,0.0,0.0,3.619371891021729,3.6193959712982178,8.74097111136507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.51953125,0.0,1520.762939453125,1895.4371337890625,0.0,2993.38720703125,0.9004159569740295,1.0,0.0,3.0,1.0,0.0
18035040,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7407201528549194,0.3241229951381683,0.297381043434143,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8602035045623779,0.5173022150993347,0.4948110580444336,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9611400961875916,0.7096813917160034,0.4981015026569366,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8074195981025696,0.4224096238613128,0.4055282473564148,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6467037200927734,0.2143177688121795,0.9937328100204468,284.88092041015625,284.95001220703125,299.02215576171875,295.4267272949219,297.5794677734375,297.0565490722656,284.8825988769531,1.0,0.6413305401802063,0.3616921603679657,0.3616921603679657,1.0,1.0,-3.2296597957611084,0.8554959297180176,2.374163866043091,0.1279145330190658,0.8627810478210449,0.8627810478210449,0.0,227.88417053222656,230.0,61473.05078125,0.0,3175.91162109375,1.0,279.05682373046875,283.1136779785156,298.4537658691406,302.47906494140625,293.1499938964844,293.1499938964844,279.3500061035156,38884.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562016487121582,1.0,0.0,0.0,3.619371891021729,3.6193959712982178,8.74097111136507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.51953125,0.0,1520.762939453125,1895.4371337890625,0.0,2993.38720703125,0.9004159569740295,1.0,0.0,3.0,1.0,0.0
18035100,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7382879257202148,0.3230350017547607,0.2962567508220672,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8573832511901855,0.5157743692398071,0.4932163059711456,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9585238099098206,0.7092612981796265,0.4975866675376892,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.804787814617157,0.421307235956192,0.4043760001659393,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.644398033618927,0.213407501578331,0.9895875453948976,284.9965209960937,284.95001220703125,299.00341796875,295.4150085449219,297.57232666015625,297.0538330078125,284.9977111816406,1.0,0.6410157084465027,0.3617956936359405,0.3617956936359405,1.0,1.0,-3.21939468383789,0.8524857759475708,2.3669090270996094,0.1271371692419052,0.9364941120147704,0.9364941120147704,0.0,229.62356567382807,230.0,60470.4375,0.0,3163.166015625,1.0,279.3007507324219,283.24725341796875,298.3868408203125,302.2384948730469,293.1499938964844,293.1499938964844,279.3500061035156,34555.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850361704826355,1.0,0.0,0.0,3.656613349914551,3.656637191772461,8.921776952774962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.4541015625,0.0,1529.7103271484375,1895.4371337890625,0.0,2938.658935546875,0.9073124527931212,1.0,0.0,3.0,1.0,0.0
18035160,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7365012764930725,0.3221003413200378,0.2954623997211456,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8552466034889221,0.514411985874176,0.4919788837432861,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9567081332206726,0.70903480052948,0.4974719285964966,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8027952909469604,0.4203536808490753,0.4035188555717468,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6426047086715698,0.2125935554504394,0.9861480593681335,284.9807434082031,284.95001220703125,298.9848327636719,295.4033203125,297.5667419433594,297.052978515625,284.9790344238281,1.0,0.6407994627952576,0.361942857503891,0.361942857503891,1.0,1.0,-3.211645126342773,0.8504012823104858,2.361243724822998,0.1267658770084381,0.9394633173942566,0.9394633173942566,0.0,230.9636993408203,233.0,60404.9609375,0.0,3153.724609375,1.0,279.3428649902344,283.2366027832031,298.3819274902344,302.26727294921875,293.1499938964844,293.1499938964844,279.04998779296875,34054.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483344316482544,1.0,0.0,0.0,3.70927095413208,3.709295272827149,9.1805861757166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.55859375,0.0,1585.325927734375,1895.4371337890625,0.0,2919.67333984375,0.9169594049453736,1.0,0.0,3.0,1.0,0.0
18035220,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7320286631584167,0.3193441331386566,0.2933476865291595,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8500661253929138,0.5107554197311401,0.4889331459999084,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9517180919647216,0.7070953249931335,0.4965014457702636,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7978752255439758,0.4176671802997589,0.4013469815254211,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6383797526359558,0.2105348259210586,0.9782446622848512,284.8901672363281,284.95001220703125,298.9482727050781,295.3799743652344,297.5496826171875,297.04327392578125,284.8916015625,1.0,0.6402063369750977,0.3622371852397918,0.3622371852397918,1.0,1.0,-3.192166566848755,0.8449454307556152,2.34722113609314,0.1257779896259308,0.8413882255554199,0.8413882255554199,0.0,234.30665588378903,236.0,60446.578125,0.0,3129.98046875,1.0,279.0575256347656,283.1378479003906,298.3927307128906,302.3522644042969,293.1499938964844,293.1499938964844,279.3500061035156,39896.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854633092880249,1.0,0.0,0.0,3.5390210151672363,3.5390446186065674,8.357176852769044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8642578125,0.0,1441.4371337890625,1895.4371337890625,0.0,2978.682861328125,0.8840032815933228,1.0,0.0,3.0,1.0,0.0
18035280,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7320286631584167,0.3193441331386566,0.2933476865291595,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8500661253929138,0.5107554197311401,0.4889331459999084,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9517180919647216,0.7070953249931335,0.4965014457702636,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7978752255439758,0.4176671802997589,0.4013469815254211,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6383797526359558,0.2105348259210586,0.9782446622848512,284.8901672363281,284.95001220703125,298.9482727050781,295.3799743652344,297.5496826171875,297.04327392578125,284.8916015625,1.0,0.6402063369750977,0.3622371852397918,0.3622371852397918,1.0,1.0,-3.192166566848755,0.8449454307556152,2.34722113609314,0.1257779896259308,0.8413882255554199,0.8413882255554199,0.0,234.30665588378903,236.0,60446.578125,0.0,3129.98046875,1.0,279.0575256347656,283.1378479003906,298.3927307128906,302.3522644042969,293.1499938964844,293.1499938964844,279.3500061035156,39896.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854633092880249,1.0,0.0,0.0,3.5390210151672363,3.5390446186065674,8.357176852769044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8642578125,0.0,1441.4371337890625,1895.4371337890625,0.0,2978.682861328125,0.8840032815933228,1.0,0.0,3.0,1.0,0.0
18035340,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7283427119255066,0.3174299299716949,0.2915763258934021,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.845758855342865,0.5079615116119385,0.4862404465675354,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9477143287658693,0.7064687013626099,0.4959558248519897,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7937583327293396,0.4156903922557831,0.3994461894035339,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6347590088844299,0.2088379710912704,0.970797061920166,284.9832763671875,284.95001220703125,298.9125671386719,295.3566589355469,297.5389099121094,297.0416259765625,284.9822692871094,1.0,0.6396333575248718,0.3625314831733703,0.3625314831733703,1.0,1.0,-3.1748955249786377,0.8402007222175598,2.3346948623657227,0.1248208060860633,0.9169330596923828,0.9169330596923828,0.0,237.082260131836,224.0,59423.2265625,0.0,3108.08154296875,1.0,279.34149169921875,283.2543334960937,298.32928466796875,302.1501159667969,293.1499938964844,293.1499938964844,279.04998779296875,34275.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84546959400177,1.0,0.0,0.0,3.630141496658325,3.630164861679077,8.793066967882623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.244140625,0.0,1498.35546875,1895.4371337890625,0.0,2892.857666015625,0.8995502591133118,1.0,0.0,3.0,1.0,0.0
18035400,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7283427119255066,0.3174299299716949,0.2915763258934021,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.845758855342865,0.5079615116119385,0.4862404465675354,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9477143287658693,0.7064687013626099,0.4959558248519897,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7937583327293396,0.4156903922557831,0.3994461894035339,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6347590088844299,0.2088379710912704,0.970797061920166,284.9832763671875,284.95001220703125,298.9125671386719,295.3566589355469,297.5389099121094,297.0416259765625,284.9822692871094,1.0,0.6396333575248718,0.3625314831733703,0.3625314831733703,1.0,1.0,-3.1748955249786377,0.8402007222175598,2.3346948623657227,0.1248208060860633,0.9169330596923828,0.9169330596923828,0.0,237.082260131836,224.0,59423.2265625,0.0,3108.08154296875,1.0,279.34149169921875,283.2543334960937,298.32928466796875,302.1501159667969,293.1499938964844,293.1499938964844,279.04998779296875,34275.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84546959400177,1.0,0.0,0.0,3.630141496658325,3.630164861679077,8.793066967882623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.244140625,0.0,1498.35546875,1895.4371337890625,0.0,2892.857666015625,0.8995502591133118,1.0,0.0,3.0,1.0,0.0
18035460,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7282103896141052,0.3147346675395965,0.2892464101314544,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8459326028823853,0.5043423175811768,0.4829501509666443,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9494487047195436,0.7044394016265869,0.4947153031826019,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7941284775733948,0.4130354523658752,0.3970266282558441,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6343575716018677,0.2067996710538864,0.961673378944397,284.8994140625,284.95001220703125,298.8778076171875,295.3334045410156,297.5235595703125,297.0335388183594,284.899658203125,1.0,0.6347302794456482,0.3629116714000702,0.3629116714000702,1.0,1.0,-3.152778625488281,0.8340968489646912,2.3186817169189453,0.1238017082214355,0.8285678029060364,0.8285678029060364,0.0,233.6434936523437,212.0,59421.58203125,0.0,3042.636962890625,1.0,279.0586853027344,283.1611022949219,298.3432922363281,302.2367248535156,293.1499938964844,293.1499938964844,279.3500061035156,39634.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512784838676453,1.0,0.0,0.0,3.46178936958313,3.461812257766724,7.996400768206513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3642578125,0.0,1359.4718017578125,1895.4371337890625,0.0,2947.246826171875,0.8667324185371399,1.0,0.0,3.0,1.0,0.0
18035520,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7282103896141052,0.3147346675395965,0.2892464101314544,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8459326028823853,0.5043423175811768,0.4829501509666443,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9494487047195436,0.7044394016265869,0.4947153031826019,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7941284775733948,0.4130354523658752,0.3970266282558441,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6343575716018677,0.2067996710538864,0.961673378944397,284.8994140625,284.95001220703125,298.8778076171875,295.3334045410156,297.5235595703125,297.0335388183594,284.899658203125,1.0,0.6347302794456482,0.3629116714000702,0.3629116714000702,1.0,1.0,-3.152778625488281,0.8340968489646912,2.3186817169189453,0.1238017082214355,0.8285678029060364,0.8285678029060364,0.0,233.6434936523437,212.0,59421.58203125,0.0,3042.636962890625,1.0,279.0586853027344,283.1611022949219,298.3432922363281,302.2367248535156,293.1499938964844,293.1499938964844,279.3500061035156,39634.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512784838676453,1.0,0.0,0.0,3.46178936958313,3.461812257766724,7.996400768206513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3642578125,0.0,1359.4718017578125,1895.4371337890625,0.0,2947.246826171875,0.8667324185371399,1.0,0.0,3.0,1.0,0.0
18035580,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7312374711036682,0.3128447532653808,0.2871250510215759,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8498401641845703,0.5015212297439575,0.4798477590084076,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.955993354320526,0.7036155462265015,0.4937599301338196,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7982277274131775,0.4110434651374817,0.3947221636772156,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6365925669670105,0.2051261812448501,0.952409565448761,284.9808349609375,284.95001220703125,298.8440856933594,295.3101806640625,297.51385498046875,297.0326538085937,284.9798278808594,1.0,0.6278157234191895,0.3632918298244476,0.3632918298244476,1.0,1.0,-3.1314356327056885,0.8282439112663269,2.303191661834717,0.1226531416177749,0.8976234197616577,0.8976234197616577,0.0,225.8756561279297,200.0,58385.41015625,0.0,2956.477294921875,1.0,279.3408508300781,283.26824951171875,298.2815246582031,302.03741455078125,293.1499938964844,293.1499938964844,279.6499938964844,34300.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419361710548401,1.0,0.0,0.0,3.553431272506714,3.553454160690308,8.425373607678921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0380859375,0.0,1415.9791259765625,1895.4371337890625,0.0,2859.809814453125,0.8823215961456299,1.0,0.0,3.0,1.0,0.0
18035640,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7312374711036682,0.3128447532653808,0.2871250510215759,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8498401641845703,0.5015212297439575,0.4798477590084076,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.955993354320526,0.7036155462265015,0.4937599301338196,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7982277274131775,0.4110434651374817,0.3947221636772156,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6365925669670105,0.2051261812448501,0.952409565448761,284.9808349609375,284.95001220703125,298.8440856933594,295.3101806640625,297.51385498046875,297.0326538085937,284.9798278808594,1.0,0.6278157234191895,0.3632918298244476,0.3632918298244476,1.0,1.0,-3.1314356327056885,0.8282439112663269,2.303191661834717,0.1226531416177749,0.8976234197616577,0.8976234197616577,0.0,225.8756561279297,200.0,58385.41015625,0.0,2956.477294921875,1.0,279.3408508300781,283.26824951171875,298.2815246582031,302.03741455078125,293.1499938964844,293.1499938964844,279.6499938964844,34300.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419361710548401,1.0,0.0,0.0,3.553431272506714,3.553454160690308,8.425373607678921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0380859375,0.0,1415.9791259765625,1895.4371337890625,0.0,2859.809814453125,0.8823215961456299,1.0,0.0,3.0,1.0,0.0
18035700,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7335251569747925,0.3120046555995941,0.286142349243164,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8527292609214783,0.5002248883247375,0.4783839285373688,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9602972269058228,0.7033122777938843,0.49334716796875,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.801199734210968,0.4101546704769134,0.3936493396759033,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6384048461914062,0.2043752819299698,0.9480355978012084,285.0673217773437,284.95001220703125,298.82763671875,295.298583984375,297.5098571777344,297.033203125,285.0680236816406,1.0,0.6239612102508545,0.3634819090366363,0.3634819090366363,1.0,1.0,-3.121448040008545,0.8255321383476257,2.2959158420562744,0.1221604943275451,0.9793317317962646,0.9793317317962646,0.0,221.13389587402344,200.0,57550.90234375,0.0,2910.627685546875,1.0,279.5976867675781,283.3760986328125,298.25128173828125,301.8854675292969,293.1499938964844,293.1499938964844,279.6499938964844,31716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361964225769043,1.0,0.0,0.0,3.635700464248657,3.63572359085083,8.820018706501287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.380859375,0.0,1485.3924560546875,1895.4371337890625,0.0,2806.19970703125,0.9002094864845276,1.0,0.0,3.0,1.0,0.0
18035760,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.736320436000824,0.3111596405506134,0.2852517366409302,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.856226921081543,0.4989258348941803,0.4770249426364898,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9651798009872437,0.702954888343811,0.4930353164672851,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8047525882720947,0.4092722833156585,0.3926674425601959,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6406689882278442,0.2036492973566055,0.9439308047294616,285.0329895019531,284.95001220703125,298.8114624023437,295.2870178222656,297.50616455078125,297.033935546875,285.0291442871094,1.0,0.6199586391448975,0.3637380003929138,0.3637380003929138,1.0,1.0,-3.112252950668335,0.8232477903366089,2.289005279541016,0.1219292432069778,0.9908952713012696,0.9908952713012696,0.0,215.97238159179688,188.0,57655.375,0.0,2864.426025390625,1.0,279.6422424316406,283.3447265625,298.2657775878906,301.9606018066406,293.1499938964844,293.1499938964844,279.3500061035156,31673.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352486491203308,1.0,0.0,0.0,3.726978302001953,3.7270023822784415,9.268447911381372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2490234375,0.0,1587.4576416015625,1895.4371337890625,0.0,2797.357177734375,0.9193017482757568,1.0,0.0,3.0,1.0,0.0
18035820,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7411381602287292,0.308261901140213,0.2826173007488251,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.862590491771698,0.4950246810913086,0.473351389169693,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9735748767852784,0.7000952363014221,0.4912048578262329,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8110231757164001,0.4063985347747803,0.3899083435535431,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.644722044467926,0.2016001939773559,0.933875858783722,284.8756408691406,284.95001220703125,298.78009033203125,295.263916015625,297.49139404296875,297.0252990722656,284.8775939941406,1.0,0.6112133264541626,0.3642501831054687,0.3642501831054687,1.0,1.0,-3.0870747566223145,0.8164653182029724,2.2706093788146973,0.1208983212709426,0.8594427704811096,0.8594427704811096,0.0,205.9906005859375,176.0,57995.26171875,0.0,2761.071533203125,1.0,279.3567810058594,283.1850280761719,298.29058837890625,302.09423828125,293.1499938964844,293.1499938964844,279.6499938964844,39190.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874382019043,1.0,0.0,0.0,3.617986679077149,3.618010997772217,8.734282346267719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.125,0.0,1521.5054931640625,1895.4371337890625,0.0,2887.28857421875,0.9002740979194641,1.0,0.0,3.0,1.0,0.0
18035880,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7411381602287292,0.308261901140213,0.2826173007488251,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.862590491771698,0.4950246810913086,0.473351389169693,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9735748767852784,0.7000952363014221,0.4912048578262329,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8110231757164001,0.4063985347747803,0.3899083435535431,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.644722044467926,0.2016001939773559,0.933875858783722,284.8756408691406,284.95001220703125,298.78009033203125,295.263916015625,297.49139404296875,297.0252990722656,284.8775939941406,1.0,0.6112133264541626,0.3642501831054687,0.3642501831054687,1.0,1.0,-3.0870747566223145,0.8164653182029724,2.2706093788146973,0.1208983212709426,0.8594427704811096,0.8594427704811096,0.0,205.9906005859375,176.0,57995.26171875,0.0,2761.071533203125,1.0,279.3567810058594,283.1850280761719,298.29058837890625,302.09423828125,293.1499938964844,293.1499938964844,279.6499938964844,39190.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874382019043,1.0,0.0,0.0,3.617986679077149,3.618010997772217,8.734282346267719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.125,0.0,1521.5054931640625,1895.4371337890625,0.0,2887.28857421875,0.9002740979194641,1.0,0.0,3.0,1.0,0.0
18035940,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7476491928100586,0.3062672913074493,0.280198872089386,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8709535598754883,0.4920121133327484,0.4698525667190552,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.983337938785553,0.6986591219902039,0.4896092414855957,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8187071681022644,0.4042350947856903,0.3872461318969726,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6501216888427734,0.1998872756958007,0.9237156510353088,284.9787292480469,284.95001220703125,298.75,295.2408447265625,297.4823913574219,297.02398681640625,284.9773864746094,1.0,0.601906418800354,0.3647623360157013,0.3647623360157013,1.0,1.0,-3.062618970870972,0.8099045753479004,2.252714395523072,0.1196781545877456,0.936475932598114,0.936475932598114,0.0,194.92117309570312,164.0,56842.75390625,0.0,2654.993896484375,1.0,279.6420593261719,283.3115539550781,298.2159423828125,301.87677001953125,293.1499938964844,293.1499938964844,279.3500061035156,34214.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360570669174194,1.0,0.0,0.0,3.70320463180542,3.703228712081909,9.15058137707092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.484375,0.0,1579.6138916015625,1895.4371337890625,0.0,2804.899658203125,0.915863871574402,1.0,0.0,3.0,1.0,0.0
18036000,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7476491928100586,0.3062672913074493,0.280198872089386,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8709535598754883,0.4920121133327484,0.4698525667190552,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.983337938785553,0.6986591219902039,0.4896092414855957,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8187071681022644,0.4042350947856903,0.3872461318969726,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6501216888427734,0.1998872756958007,0.9237156510353088,284.9787292480469,284.95001220703125,298.75,295.2408447265625,297.4823913574219,297.02398681640625,284.9773864746094,1.0,0.601906418800354,0.3647623360157013,0.3647623360157013,1.0,1.0,-3.062618970870972,0.8099045753479004,2.252714395523072,0.1196781545877456,0.936475932598114,0.936475932598114,0.0,194.92117309570312,164.0,56842.75390625,0.0,2654.993896484375,1.0,279.6420593261719,283.3115539550781,298.2159423828125,301.87677001953125,293.1499938964844,293.1499938964844,279.3500061035156,34214.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360570669174194,1.0,0.0,0.0,3.70320463180542,3.703228712081909,9.15058137707092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.484375,0.0,1579.6138916015625,1895.4371337890625,0.0,2804.899658203125,0.915863871574402,1.0,0.0,3.0,1.0,0.0
18036060,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.754878044128418,0.3035996556282043,0.2776156961917877,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8802341222763062,0.488285481929779,0.4661648571491241,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.992824912071228,0.6958965063095093,0.4876769483089447,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8268985152244568,0.4014705419540405,0.3844317495822906,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6562379598617554,0.1978923231363296,0.913359761238098,284.885986328125,284.95001220703125,298.7216491699219,295.2149963378906,297.4708557128906,297.0184936523437,284.8877258300781,1.0,0.5922761559486389,0.3653819262981415,0.3653819262981415,1.0,1.0,-3.036931037902832,0.8031888604164124,2.2337419986724854,0.1187739446759224,0.834433376789093,0.834433376789093,0.0,183.81417846679688,152.0,56787.421875,0.0,2547.93310546875,1.0,279.35760498046875,283.21392822265625,298.22735595703125,301.95556640625,293.1499938964844,293.1499938964844,279.6499938964844,40355.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423886299133301,1.0,0.0,0.0,3.517486095428467,3.5175094604492188,8.255778993770946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8740234375,0.0,1422.084716796875,1895.4371337890625,0.0,2864.04052734375,0.8796706795692444,1.0,0.0,3.0,1.0,0.0
18036120,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.754878044128418,0.3035996556282043,0.2776156961917877,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8802341222763062,0.488285481929779,0.4661648571491241,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.992824912071228,0.6958965063095093,0.4876769483089447,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8268985152244568,0.4014705419540405,0.3844317495822906,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6562379598617554,0.1978923231363296,0.913359761238098,284.885986328125,284.95001220703125,298.7216491699219,295.2149963378906,297.4708557128906,297.0184936523437,284.8877258300781,1.0,0.5922761559486389,0.3653819262981415,0.3653819262981415,1.0,1.0,-3.036931037902832,0.8031888604164124,2.2337419986724854,0.1187739446759224,0.834433376789093,0.834433376789093,0.0,183.81417846679688,152.0,56787.421875,0.0,2547.93310546875,1.0,279.35760498046875,283.21392822265625,298.22735595703125,301.95556640625,293.1499938964844,293.1499938964844,279.6499938964844,40355.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423886299133301,1.0,0.0,0.0,3.517486095428467,3.5175094604492188,8.255778993770946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8740234375,0.0,1422.084716796875,1895.4371337890625,0.0,2864.04052734375,0.8796706795692444,1.0,0.0,3.0,1.0,0.0
18036180,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7633913159370422,0.3017533123493194,0.2754054367542267,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8908470869064331,0.4854014813899994,0.4628621935844421,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6946076154708862,0.4814919233322143,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.836103618144989,0.3993789553642273,0.3819030821323395,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6633555889129639,0.1962541192770004,0.9036839604377748,284.9779663085937,284.95001220703125,298.6952514648437,295.1837463378906,297.46417236328125,297.0190124511719,284.9761047363281,1.0,0.5822299122810364,0.366001546382904,0.366001546382904,1.0,1.0,-3.008971691131592,0.7957015633583069,2.2132699489593506,0.1176244616508483,0.9069423675537108,0.9069423675537108,0.0,172.71202087402344,140.0,55622.7734375,0.0,2437.75,1.0,279.6410827636719,283.3289794921875,298.15350341796875,301.7402648925781,293.1499938964844,293.1499938964844,279.3500061035156,34449.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325207829475403,1.0,0.0,0.0,3.605962038040161,3.605985403060913,8.676321385792107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.236328125,0.0,1473.2618408203125,1895.4371337890625,0.0,2771.924072265625,0.8940981030464172,1.0,0.0,3.0,1.0,0.0
18036240,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7633913159370422,0.3017533123493194,0.2754054367542267,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8908470869064331,0.4854014813899994,0.4628621935844421,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6946076154708862,0.4814919233322143,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.836103618144989,0.3993789553642273,0.3819030821323395,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6633555889129639,0.1962541192770004,0.9036839604377748,284.9779663085937,284.95001220703125,298.6952514648437,295.1837463378906,297.46417236328125,297.0190124511719,284.9761047363281,1.0,0.5822299122810364,0.366001546382904,0.366001546382904,1.0,1.0,-3.008971691131592,0.7957015633583069,2.2132699489593506,0.1176244616508483,0.9069423675537108,0.9069423675537108,0.0,172.71202087402344,140.0,55622.7734375,0.0,2437.75,1.0,279.6410827636719,283.3289794921875,298.15350341796875,301.7402648925781,293.1499938964844,293.1499938964844,279.3500061035156,34449.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325207829475403,1.0,0.0,0.0,3.605962038040161,3.605985403060913,8.676321385792107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.236328125,0.0,1473.2618408203125,1895.4371337890625,0.0,2771.924072265625,0.8940981030464172,1.0,0.0,3.0,1.0,0.0
18036300,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7668458223342896,0.3004592657089233,0.2743093967437744,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8951427340507507,0.4835767149925232,0.4612257480621338,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.6944764852523804,0.4731141328811645,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8398611545562744,0.3980100452899933,0.3806580901145935,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6662218570709229,0.1952794343233108,0.8990673422813416,284.84893798828125,284.95001220703125,298.6827392578125,295.166259765625,297.46002197265625,297.0183410644531,284.8473205566406,1.0,0.5767098069190979,0.3663113415241241,0.3663113415241241,1.0,1.0,-2.987812042236328,0.7895748019218445,2.198237180709839,0.1163601577281951,0.8090846538543701,0.8090846538543701,0.0,167.96707153320312,140.0,55858.5859375,0.0,2375.340087890625,1.0,279.3992004394531,283.1943054199219,298.1895446777344,301.9085388183594,293.1499938964844,293.1499938964844,279.3500061035156,40261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377739191055298,1.0,0.0,0.0,3.5186657905578613,3.5186893939971924,8.261317816504743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.43359375,0.0,1422.642822265625,1895.4371337890625,0.0,2820.92431640625,0.8762996196746826,1.0,0.0,3.0,1.0,0.0
18036360,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7702717781066895,0.2991080284118652,0.2729239165782928,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.899492084980011,0.4816805422306061,0.4592656791210174,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.695078432559967,0.4645051658153534,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8436769247055054,0.3965588212013244,0.3791283369064331,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6691088676452637,0.1942439079284668,0.8937108516693115,284.8902893066406,284.95001220703125,298.6706848144531,295.1475524902344,297.4564514160156,297.0180969238281,284.890869140625,1.0,0.5709214806556702,0.3667219877243042,0.3667219877243042,1.0,1.0,-2.9651663303375244,0.7832008600234985,2.1819655895233154,0.1151096448302269,0.8097404837608337,0.8097404837608337,0.0,163.13023376464844,128.0,55092.796875,0.0,2310.000732421875,1.0,279.3588562011719,283.2415466308594,298.1542663574219,301.78533935546875,293.1499938964844,293.1499938964844,279.6499938964844,40741.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379000425338745,1.0,0.0,0.0,3.39089298248291,3.3909153938293457,7.672227866351022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.32421875,0.0,1296.51220703125,1895.4371337890625,0.0,2822.1015625,0.8522117137908936,1.0,0.0,3.0,1.0,0.0
18036420,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7794725298881531,0.2972127199172973,0.2707450687885284,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.911020278930664,0.4787327945232391,0.4559827744960785,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.6995519995689392,0.4449174106121063,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8535577058792114,0.3943305015563965,0.3765517771244049,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6767314076423645,0.192526489496231,0.8840004205703735,284.962890625,284.95001220703125,298.6477966308594,295.10675048828125,297.4599609375,297.0316467285156,284.9617004394531,1.0,0.5588439702987671,0.3675432801246643,0.3675432801246643,1.0,1.0,-2.920286178588867,0.7705569267272949,2.1497292518615723,0.1127199530601501,0.8637988567352295,0.8637988567352295,0.0,152.6793212890625,116.0,53556.32421875,0.0,2178.8583984375,1.0,279.6401062011719,283.3433532714844,298.06756591796875,301.5346984863281,293.1499938964844,293.1499938964844,279.95001220703125,35265.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262967467308044,1.0,0.0,0.0,3.4561879634857178,3.456210136413574,7.970544970703486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.51904296875,0.0,1322.84228515625,1895.4371337890625,0.0,2713.999755859375,0.8611907362937927,1.0,0.0,3.0,1.0,0.0
18036480,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7794725298881531,0.2972127199172973,0.2707450687885284,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.911020278930664,0.4787327945232391,0.4559827744960785,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.6995519995689392,0.4449174106121063,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8535577058792114,0.3943305015563965,0.3765517771244049,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6767314076423645,0.192526489496231,0.8840004205703735,284.962890625,284.95001220703125,298.6477966308594,295.10675048828125,297.4599609375,297.0316467285156,284.9617004394531,1.0,0.5588439702987671,0.3675432801246643,0.3675432801246643,1.0,1.0,-2.920286178588867,0.7705569267272949,2.1497292518615723,0.1127199530601501,0.8637988567352295,0.8637988567352295,0.0,152.6793212890625,116.0,53556.32421875,0.0,2178.8583984375,1.0,279.6401062011719,283.3433532714844,298.06756591796875,301.5346984863281,293.1499938964844,293.1499938964844,279.95001220703125,35265.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262967467308044,1.0,0.0,0.0,3.4561879634857178,3.456210136413574,7.970544970703486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.51904296875,0.0,1322.84228515625,1895.4371337890625,0.0,2713.999755859375,0.8611907362937927,1.0,0.0,3.0,1.0,0.0
18036540,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.790997326374054,0.2954674661159515,0.2688331604003906,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9263498187065125,0.4759860336780548,0.4530271887779236,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.706045925617218,0.4232268929481506,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8659510612487793,0.392255425453186,0.3742287456989288,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6864280104637146,0.1909891217947006,0.8752411603927612,285.0031433105469,284.95001220703125,298.6264343261719,295.0617370605469,297.47576904296875,297.0614624023437,284.99920654296875,1.0,0.5462629795074463,0.3683646023273468,0.3683646023273468,1.0,1.0,-2.8750455379486084,0.7576949596405029,2.117350578308105,0.1104910299181938,0.9341830015182496,0.9341830015182496,0.0,141.75762939453125,119.0,52324.3671875,0.0,2048.444091796875,1.0,279.9405212402344,283.4111022949219,298.0282592773437,301.40313720703125,293.1499938964844,293.1499938964844,279.6499938964844,32458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168637752532959,1.0,0.0,0.0,3.6077938079833984,3.607816696166992,8.68513723162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.009765625,0.0,1460.52783203125,1895.4371337890625,0.0,2626.538818359375,0.8929218053817749,1.0,0.0,3.0,1.0,0.0
18036600,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.790997326374054,0.2954674661159515,0.2688331604003906,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9263498187065125,0.4759860336780548,0.4530271887779236,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.706045925617218,0.4232268929481506,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8659510612487793,0.392255425453186,0.3742287456989288,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6864280104637146,0.1909891217947006,0.8752411603927612,285.0031433105469,284.95001220703125,298.6264343261719,295.0617370605469,297.47576904296875,297.0614624023437,284.99920654296875,1.0,0.5462629795074463,0.3683646023273468,0.3683646023273468,1.0,1.0,-2.8750455379486084,0.7576949596405029,2.117350578308105,0.1104910299181938,0.9341830015182496,0.9341830015182496,0.0,141.75762939453125,119.0,52324.3671875,0.0,2048.444091796875,1.0,279.9405212402344,283.4111022949219,298.0282592773437,301.40313720703125,293.1499938964844,293.1499938964844,279.6499938964844,32458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168637752532959,1.0,0.0,0.0,3.6077938079833984,3.607816696166992,8.68513723162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.009765625,0.0,1460.52783203125,1895.4371337890625,0.0,2626.538818359375,0.8929218053817749,1.0,0.0,3.0,1.0,0.0
18036660,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7960410118103027,0.2927234470844269,0.2664036154747009,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9335106015205384,0.4721760749816894,0.4495017528533935,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.7108360528945923,0.4117072522640228,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8717978000640869,0.3892457187175751,0.3714282512664795,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6906259059906006,0.1890265941619873,0.8661099076271057,284.8847961425781,284.95001220703125,298.6064758300781,295.0128479003906,297.4841003417969,297.0795593261719,284.8862609863281,1.0,0.5383111834526062,0.3696138262748718,0.3696138262748718,1.0,1.0,-2.8396871089935303,0.7491357922554016,2.090551376342773,0.1101086288690567,0.8194612860679626,0.8194612860679626,0.0,135.73306274414062,122.0,52130.30078125,0.0,1961.272705078125,1.0,279.6588134765625,283.29443359375,298.0292663574219,301.4709167480469,293.1499938964844,293.1499938964844,279.95001220703125,40190.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246828317642212,1.0,0.0,0.0,3.4257020950317383,3.425724744796753,7.830553840904031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.32958984375,0.0,1327.0772705078125,1895.4371337890625,0.0,2699.005859375,0.8593038320541382,1.0,0.0,3.0,1.0,0.0
