time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036720,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7960410118103027,0.2927234470844269,0.2664036154747009,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9335106015205384,0.4721760749816894,0.4495017528533935,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.7108360528945923,0.4117072522640228,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8717978000640869,0.3892457187175751,0.3714282512664795,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6906259059906006,0.1890265941619873,0.8661099076271057,284.8847961425781,284.95001220703125,298.6064758300781,295.0128479003906,297.4841003417969,297.0795593261719,284.8862609863281,1.0,0.5383111834526062,0.3696138262748718,0.3696138262748718,1.0,1.0,-2.8396871089935303,0.7491357922554016,2.090551376342773,0.1101086288690567,0.8194612860679626,0.8194612860679626,0.0,135.73306274414062,122.0,52130.30078125,0.0,1961.272705078125,1.0,279.6588134765625,283.29443359375,298.0292663574219,301.4709167480469,293.1499938964844,293.1499938964844,279.95001220703125,40190.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246828317642212,1.0,0.0,0.0,3.4257020950317383,3.425724744796753,7.830553840904031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.32958984375,0.0,1327.0772705078125,1895.4371337890625,0.0,2699.005859375,0.8593038320541382,1.0,0.0,3.0,1.0,0.0
18036780,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7970320582389832,0.2916230261325836,0.2651645541191101,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9350122213363647,0.470495343208313,0.4476450085639953,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7131767272949219,0.4083094298839569,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8730556964874268,0.3879254162311554,0.3699423670768738,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6912693381309509,0.1880884915590286,0.8612098097801208,284.9979553222656,284.95001220703125,298.595947265625,294.9842834472656,297.489013671875,297.0895080566406,284.99761962890625,1.0,0.5351728796958923,0.3703050315380096,0.3703050315380096,1.0,1.0,-2.824200391769409,0.7457592487335205,2.0784411430358887,0.1101245656609535,0.8927668333053589,0.8927668333053589,0.0,133.78956604003906,122.0,51199.19140625,0.0,1927.0540771484373,1.0,279.9051208496094,283.42242431640625,297.94146728515625,301.2215576171875,293.1499938964844,293.1499938964844,279.95001220703125,34387.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168414831161499,1.0,0.0,0.0,3.476528644561768,3.476550817489624,8.064639018812159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.56396484375,0.0,1337.10986328125,1895.4371337890625,0.0,2626.332763671875,0.8669682145118713,1.0,0.0,3.0,1.0,0.0
18036840,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7975829243659973,0.2907924950122833,0.2644070088863373,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9357860088348388,0.469215452671051,0.446422278881073,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7147932648658752,0.4063240587711334,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.873727023601532,0.3869358599185943,0.3689830303192138,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6915152072906494,0.1873834133148193,0.8578781485557556,284.9783935546875,284.95001220703125,298.58770751953125,294.96051025390625,297.492431640625,297.0966796875,284.9765014648437,1.0,0.5332088470458984,0.3708630800247192,0.3708630800247192,1.0,1.0,-2.8142733573913574,0.743889570236206,2.070383787155152,0.1102769821882247,0.8912046551704407,0.8912046551704407,0.0,132.6209259033203,125.0,51088.99609375,0.0,1905.6649169921875,1.0,279.941162109375,283.4076843261719,297.92877197265625,301.2335205078125,293.1499938964844,293.1499938964844,280.25,34082.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814475953578949,1.0,0.0,0.0,3.5235211849212646,3.5235435962677,8.284133059532905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.99169921875,0.0,1383.1015625,1895.4371337890625,0.0,2604.471435546875,0.8752890825271606,1.0,0.0,3.0,1.0,0.0
18036900,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7974773049354553,0.289911687374115,0.2635498642921448,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9357126951217652,0.4678480625152588,0.4450565576553345,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.7163658738136292,0.4051631689071655,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8737238645553589,0.3858912587165832,0.3679248690605163,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6911800503730774,0.1866280287504196,0.854263961315155,285.0711669921875,284.95001220703125,298.5787658691406,294.9331359863281,297.49542236328125,297.103271484375,285.073486328125,1.0,0.5314812064170837,0.3714877068996429,0.3714877068996429,1.0,1.0,-2.8045873641967773,0.7422720193862915,2.0623154640197754,0.110449805855751,0.9763500094413756,0.9763500094413756,0.0,131.78504943847656,125.0,50258.734375,0.0,1886.38037109375,1.0,280.1968994140625,283.5219116210937,297.8811950683594,301.0663757324219,293.1499938964844,293.1499938964844,280.25,31522.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082156181335449,1.0,0.0,0.0,3.6058096885681152,3.605832576751709,8.675588105688803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.28564453125,0.0,1451.4595947265625,1895.4371337890625,0.0,2546.7705078125,0.893502414226532,1.0,0.0,3.0,1.0,0.0
18036960,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7969743609428406,0.2890319228172302,0.2627971172332763,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9350752830505372,0.4664942026138305,0.4438192844390869,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.7176291346549988,0.4047493636608124,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8732709288597107,0.3848682641983032,0.3669849038124084,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6904852986335754,0.1858920007944107,0.8509863018989563,285.044189453125,284.95001220703125,298.5700378417969,294.905029296875,297.4972229003906,297.1083984375,285.0400695800781,1.0,0.530195415019989,0.3720031380653381,0.3720031380653381,1.0,1.0,-2.796626567840576,0.7409679889678955,2.0556585788726807,0.1104427874088287,0.9957715272903442,0.9957715272903442,0.0,131.30601501464844,128.0,50361.67578125,0.0,1871.6103515625,1.0,280.2419128417969,283.4927062988281,297.8823547363281,301.1254577636719,293.1499938964844,293.1499938964844,279.95001220703125,31216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072407841682434,1.0,0.0,0.0,3.708500385284424,3.708523988723755,9.17677141387685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.2119140625,0.0,1562.8658447265625,1895.4371337890625,0.0,2537.806884765625,0.914859652519226,1.0,0.0,3.0,1.0,0.0
18037020,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7926528453826904,0.2860698103904724,0.2604909539222717,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9297619462013244,0.4624645113945007,0.4404392540454864,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.7173818349838257,0.4076030552387237,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8691214919090271,0.3817271590232849,0.3643754422664642,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6863414645195007,0.183777317404747,0.8426326513290405,284.8699645996094,284.95001220703125,298.55328369140625,294.8468322753906,297.4832763671875,297.09454345703125,284.8725891113281,1.0,0.5284232497215271,0.3730340301990509,0.3730340301990509,1.0,1.0,-2.780048370361328,0.7380762696266174,2.0419721603393555,0.1103654727339744,0.8561573624610901,0.8561573624610901,0.0,131.7949676513672,131.0,50778.453125,0.0,1848.1322021484373,1.0,279.956787109375,283.3170166015625,297.8853454589844,301.2404479980469,293.1499938964844,293.1499938964844,280.25,39258.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196215629577637,1.0,0.0,0.0,3.607988119125366,3.608012199401856,8.686073442731868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.81396484375,0.0,1511.029052734375,1895.4371337890625,0.0,2652.0634765625,0.8979419469833374,1.0,0.0,3.0,1.0,0.0
18037080,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7926528453826904,0.2860698103904724,0.2604909539222717,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9297619462013244,0.4624645113945007,0.4404392540454864,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.7173818349838257,0.4076030552387237,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8691214919090271,0.3817271590232849,0.3643754422664642,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6863414645195007,0.183777317404747,0.8426326513290405,284.8699645996094,284.95001220703125,298.55328369140625,294.8468322753906,297.4832763671875,297.09454345703125,284.8725891113281,1.0,0.5284232497215271,0.3730340301990509,0.3730340301990509,1.0,1.0,-2.780048370361328,0.7380762696266174,2.0419721603393555,0.1103654727339744,0.8561573624610901,0.8561573624610901,0.0,131.7949676513672,131.0,50778.453125,0.0,1848.1322021484373,1.0,279.956787109375,283.3170166015625,297.8853454589844,301.2404479980469,293.1499938964844,293.1499938964844,280.25,39258.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196215629577637,1.0,0.0,0.0,3.607988119125366,3.608012199401856,8.686073442731868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.81396484375,0.0,1511.029052734375,1895.4371337890625,0.0,2652.0634765625,0.8979419469833374,1.0,0.0,3.0,1.0,0.0
18037140,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.787452757358551,0.2838932573795318,0.2583695650100708,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9231127500534058,0.4592050015926361,0.4371845424175262,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7169100642204285,0.4121151864528656,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8639430403709412,0.3792271614074707,0.361869752407074,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6811224818229675,0.1818605661392212,0.83388751745224,284.9891052246094,284.95001220703125,298.5373229980469,294.7862548828125,297.474609375,297.0873718261719,284.987548828125,1.0,0.52741938829422,0.3740649223327636,0.3740649223327636,1.0,1.0,-2.7654829025268555,0.7358062863349915,2.0296764373779297,0.1108980104327201,0.9459473490715028,0.9459473490715028,0.0,133.05784606933594,134.0,49764.9453125,0.0,1831.631103515625,1.0,280.2420349121094,283.4520568847656,297.76568603515625,300.9898681640625,293.1499938964844,293.1499938964844,279.95001220703125,33724.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113688826560974,1.0,0.0,0.0,3.706660509109497,3.7066845893859854,9.16766850878048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1767578125,0.0,1579.8323974609375,1895.4371337890625,0.0,2575.8046875,0.9163220524787904,1.0,0.0,3.0,1.0,0.0
18037200,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.787452757358551,0.2838932573795318,0.2583695650100708,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9231127500534058,0.4592050015926361,0.4371845424175262,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7169100642204285,0.4121151864528656,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8639430403709412,0.3792271614074707,0.361869752407074,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6811224818229675,0.1818605661392212,0.83388751745224,284.9891052246094,284.95001220703125,298.5373229980469,294.7862548828125,297.474609375,297.0873718261719,284.987548828125,1.0,0.52741938829422,0.3740649223327636,0.3740649223327636,1.0,1.0,-2.7654829025268555,0.7358062863349915,2.0296764373779297,0.1108980104327201,0.9459473490715028,0.9459473490715028,0.0,133.05784606933594,134.0,49764.9453125,0.0,1831.631103515625,1.0,280.2420349121094,283.4520568847656,297.76568603515625,300.9898681640625,293.1499938964844,293.1499938964844,279.95001220703125,33724.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113688826560974,1.0,0.0,0.0,3.706660509109497,3.7066845893859854,9.16766850878048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1767578125,0.0,1579.8323974609375,1895.4371337890625,0.0,2575.8046875,0.9163220524787904,1.0,0.0,3.0,1.0,0.0
18037260,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7811773419380188,0.2809996604919433,0.2560732364654541,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9151816964149476,0.4551756381988525,0.4337339699268341,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7145404815673828,0.4181191027164459,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8577483296394348,0.3760982155799866,0.3592223823070526,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6750096082687378,0.1796008944511413,0.8247942328453064,284.8782043457031,284.95001220703125,298.52197265625,294.7236633300781,297.4564208984375,297.0673828125,284.88140869140625,1.0,0.5269566178321838,0.3749321103096008,0.3749321103096008,1.0,1.0,-2.751685857772827,0.7332914471626282,2.0183942317962646,0.1122888326644897,0.8324031829833984,0.8324031829833984,0.0,135.04087829589844,137.0,49844.74609375,0.0,1819.815673828125,1.0,279.9574584960937,283.3383483886719,297.7476501464844,301.0456848144531,293.1499938964844,293.1499938964844,280.25,40744.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203824758529663,1.0,0.0,0.0,3.5198118686676025,3.5198354721069336,8.266700319836673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.51123046875,0.0,1427.3236083984375,1895.4371337890625,0.0,2659.11279296875,0.880420982837677,1.0,0.0,3.0,1.0,0.0
18037320,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7811773419380188,0.2809996604919433,0.2560732364654541,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9151816964149476,0.4551756381988525,0.4337339699268341,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7145404815673828,0.4181191027164459,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8577483296394348,0.3760982155799866,0.3592223823070526,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6750096082687378,0.1796008944511413,0.8247942328453064,284.8782043457031,284.95001220703125,298.52197265625,294.7236633300781,297.4564208984375,297.0673828125,284.88140869140625,1.0,0.5269566178321838,0.3749321103096008,0.3749321103096008,1.0,1.0,-2.751685857772827,0.7332914471626282,2.0183942317962646,0.1122888326644897,0.8324031829833984,0.8324031829833984,0.0,135.04087829589844,137.0,49844.74609375,0.0,1819.815673828125,1.0,279.9574584960937,283.3383483886719,297.7476501464844,301.0456848144531,293.1499938964844,293.1499938964844,280.25,40744.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203824758529663,1.0,0.0,0.0,3.5198118686676025,3.5198354721069336,8.266700319836673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.51123046875,0.0,1427.3236083984375,1895.4371337890625,0.0,2659.11279296875,0.880420982837677,1.0,0.0,3.0,1.0,0.0
18037380,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7752065062522888,0.2788910269737243,0.254082590341568,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9076942205429076,0.4519528150558471,0.430584043264389,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.7124956846237183,0.4243343472480774,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8517701625823975,0.373633325099945,0.3568161129951477,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.668977677822113,0.1776300072669983,0.8159650564193726,284.9910888671875,284.95001220703125,298.5071105957031,294.6594543457031,297.4452514648437,297.0566711425781,284.9896850585937,1.0,0.5268401503562927,0.375799298286438,0.375799298286438,1.0,1.0,-2.739471912384033,0.7312678098678589,2.008204221725464,0.1139682680368423,0.9210957884788512,0.9210957884788512,0.0,137.21302795410156,140.0,48885.765625,0.0,1811.3775634765625,1.0,280.2413635253906,283.4655456542969,297.6308288574219,300.7982788085937,293.1499938964844,293.1499938964844,279.95001220703125,33885.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104621767997742,1.0,0.0,0.0,3.6248412132263184,3.6248648166656494,8.76740955391142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8525390625,0.0,1489.647705078125,1895.4371337890625,0.0,2567.449951171875,0.8980655670166016,1.0,0.0,3.0,1.0,0.0
18037440,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7752065062522888,0.2788910269737243,0.254082590341568,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9076942205429076,0.4519528150558471,0.430584043264389,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.7124956846237183,0.4243343472480774,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8517701625823975,0.373633325099945,0.3568161129951477,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.668977677822113,0.1776300072669983,0.8159650564193726,284.9910888671875,284.95001220703125,298.5071105957031,294.6594543457031,297.4452514648437,297.0566711425781,284.9896850585937,1.0,0.5268401503562927,0.375799298286438,0.375799298286438,1.0,1.0,-2.739471912384033,0.7312678098678589,2.008204221725464,0.1139682680368423,0.9210957884788512,0.9210957884788512,0.0,137.21302795410156,140.0,48885.765625,0.0,1811.3775634765625,1.0,280.2413635253906,283.4655456542969,297.6308288574219,300.7982788085937,293.1499938964844,293.1499938964844,279.95001220703125,33885.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104621767997742,1.0,0.0,0.0,3.6248412132263184,3.6248648166656494,8.76740955391142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8525390625,0.0,1489.647705078125,1895.4371337890625,0.0,2567.449951171875,0.8980655670166016,1.0,0.0,3.0,1.0,0.0
18037500,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7721565365791321,0.2775163352489471,0.2530980706214905,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9040169715881348,0.4500086903572082,0.4290300905704498,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.7107712626457214,0.4276476204395294,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.848730206489563,0.3721261620521545,0.3556349873542785,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6659449338912964,0.1765231788158416,0.8116960525512695,284.8576965332031,284.95001220703125,298.4997863769531,294.6268615722656,297.4364013671875,297.046875,284.85321044921875,1.0,0.5269056558609009,0.3762328922748565,0.3762328922748565,1.0,1.0,-2.733855962753296,0.7304306030273438,2.003425359725952,0.1146219819784164,0.8252350091934204,0.8252350091934204,0.0,138.40603637695312,140.0,49457.97265625,0.0,1808.41650390625,1.0,279.9984436035156,283.3188171386719,297.66015625,300.9686584472656,293.1499938964844,293.1499938964844,279.95001220703125,38982.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170942664146423,1.0,0.0,0.0,3.5659754276275635,3.5659990310668945,8.484963700539083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.71484375,0.0,1463.4852294921875,1895.4371337890625,0.0,2628.671142578125,0.8859390020370483,1.0,0.0,3.0,1.0,0.0
18037560,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.768465518951416,0.27601358294487,0.2518210411071777,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8997906446456909,0.4479115307331085,0.4271410703659057,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.7086190581321716,0.4315970242023468,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8451229333877563,0.3704819083213806,0.3541710376739502,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6624164581298828,0.1753197759389877,0.8067219853401184,284.8905029296875,284.95001220703125,298.4925537109375,294.593994140625,297.42596435546875,297.0347900390625,284.8935546875,1.0,0.5269625782966614,0.3766716122627258,0.3766716122627258,1.0,1.0,-2.7270612716674805,0.7292270064353943,1.9978342056274407,0.1147413402795791,0.8198842406272888,0.8198842406272888,0.0,139.8169708251953,143.0,48927.46484375,0.0,1804.69482421875,1.0,279.9582214355469,283.36181640625,297.6153564453125,300.85467529296875,293.1499938964844,293.1499938964844,280.25,40644.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189723491668701,1.0,0.0,0.0,3.432725667953491,3.432748317718506,7.862695952098875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.18505859375,0.0,1337.2913818359375,1895.4371337890625,0.0,2646.05126953125,0.8613291382789612,1.0,0.0,3.0,1.0,0.0
18037620,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7622252106666565,0.2738449573516845,0.2498165965080261,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.892403244972229,0.4445959627628326,0.4239495098590851,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7050305604934692,0.4387757778167724,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8388779759407043,0.3679239153861999,0.3517183363437652,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6561658978462219,0.1732753962278366,0.7977054715156555,284.9917907714844,284.95001220703125,298.4781799316406,294.5276794433594,297.4132995605469,297.02166748046875,284.99029541015625,1.0,0.5272318124771118,0.3775490522384643,0.3775490522384643,1.0,1.0,-2.715656042098999,0.7276054620742798,1.9880505800247192,0.1143936812877655,0.9044601321220398,0.9044601321220398,0.0,142.41380310058594,146.0,48058.05859375,0.0,1799.5313720703125,1.0,280.2406921386719,283.4769287109375,297.49884033203125,300.61358642578125,293.1499938964844,293.1499938964844,279.95001220703125,33706.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090834021568298,1.0,0.0,0.0,3.5502026081085205,3.550225257873535,8.410069085584837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.654296875,0.0,1408.2584228515625,1895.4371337890625,0.0,2554.7548828125,0.8811611533164978,1.0,0.0,3.0,1.0,0.0
18037680,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7622252106666565,0.2738449573516845,0.2498165965080261,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.892403244972229,0.4445959627628326,0.4239495098590851,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7050305604934692,0.4387757778167724,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8388779759407043,0.3679239153861999,0.3517183363437652,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6561658978462219,0.1732753962278366,0.7977054715156555,284.9917907714844,284.95001220703125,298.4781799316406,294.5276794433594,297.4132995605469,297.02166748046875,284.99029541015625,1.0,0.5272318124771118,0.3775490522384643,0.3775490522384643,1.0,1.0,-2.715656042098999,0.7276054620742798,1.9880505800247192,0.1143936812877655,0.9044601321220398,0.9044601321220398,0.0,142.41380310058594,146.0,48058.05859375,0.0,1799.5313720703125,1.0,280.2406921386719,283.4769287109375,297.49884033203125,300.61358642578125,293.1499938964844,293.1499938964844,279.95001220703125,33706.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090834021568298,1.0,0.0,0.0,3.5502026081085205,3.550225257873535,8.410069085584837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.654296875,0.0,1408.2584228515625,1895.4371337890625,0.0,2554.7548828125,0.8811611533164978,1.0,0.0,3.0,1.0,0.0
18037740,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7555506825447083,0.2709363400936126,0.2475203573703766,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8845186829566956,0.4404893815517425,0.4204351902008056,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6994985342025757,0.4465577304363251,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8322611451148987,0.3647057116031647,0.3490033149719238,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6497074365615845,0.1709162592887878,0.7882338166236877,284.8988037109375,284.95001220703125,298.4638366699219,294.4608764648437,297.39617919921875,297.00262451171875,284.9002990722656,1.0,0.5275864005088806,0.3784264624118805,0.3784264624118805,1.0,1.0,-2.703382968902588,0.7256230711936951,1.977759838104248,0.1146148443222045,0.8111586570739746,0.8111586570739746,0.0,145.33004760742188,134.0,48129.44921875,0.0,1794.554443359375,1.0,279.9593811035156,283.37890625,297.4821472167969,300.6692199707031,293.1499938964844,293.1499938964844,280.25,40134.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81768399477005,1.0,0.0,0.0,3.363267183303833,3.363289356231689,7.547724862888572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.3701171875,0.0,1265.4552001953125,1895.4371337890625,0.0,2634.126220703125,0.8457926511764526,1.0,0.0,3.0,1.0,0.0
18037800,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7555506825447083,0.2709363400936126,0.2475203573703766,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8845186829566956,0.4404893815517425,0.4204351902008056,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6994985342025757,0.4465577304363251,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8322611451148987,0.3647057116031647,0.3490033149719238,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6497074365615845,0.1709162592887878,0.7882338166236877,284.8988037109375,284.95001220703125,298.4638366699219,294.4608764648437,297.39617919921875,297.00262451171875,284.9002990722656,1.0,0.5275864005088806,0.3784264624118805,0.3784264624118805,1.0,1.0,-2.703382968902588,0.7256230711936951,1.977759838104248,0.1146148443222045,0.8111586570739746,0.8111586570739746,0.0,145.33004760742188,134.0,48129.44921875,0.0,1794.554443359375,1.0,279.9593811035156,283.37890625,297.4821472167969,300.6692199707031,293.1499938964844,293.1499938964844,280.25,40134.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81768399477005,1.0,0.0,0.0,3.363267183303833,3.363289356231689,7.547724862888572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.3701171875,0.0,1265.4552001953125,1895.4371337890625,0.0,2634.126220703125,0.8457926511764526,1.0,0.0,3.0,1.0,0.0
18037860,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.754669725894928,0.2686769068241119,0.2453041076660156,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8836638927459717,0.4370423555374145,0.4169879257678985,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6952837705612183,0.4441516697406769,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8316465020179749,0.362025499343872,0.3462997376918793,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6481186747550964,0.1688034683465957,0.7781976461410522,284.9823913574219,284.95001220703125,298.44940185546875,294.3939819335937,297.38739013671875,296.9955749511719,284.9802551269531,1.0,0.5227739810943604,0.3793174922466278,0.3793174922466278,1.0,1.0,-2.678391933441162,0.71925288438797,1.959138989448548,0.1140220537781715,0.8825618028640747,0.8825618028640747,0.0,143.40811157226562,122.0,47113.15234375,0.0,1748.59130859375,1.0,280.23980712890625,283.4808959960937,297.3642272949219,300.42437744140625,293.1499938964844,293.1499938964844,280.54998779296875,33933.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077894449234009,1.0,0.0,0.0,3.475494146347046,3.4755160808563232,8.059839728957741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.80712890625,0.0,1332.8272705078125,1895.4371337890625,0.0,2542.85107421875,0.8644371032714844,1.0,0.0,3.0,1.0,0.0
18037920,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.754669725894928,0.2686769068241119,0.2453041076660156,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8836638927459717,0.4370423555374145,0.4169879257678985,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6952837705612183,0.4441516697406769,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8316465020179749,0.362025499343872,0.3462997376918793,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6481186747550964,0.1688034683465957,0.7781976461410522,284.9823913574219,284.95001220703125,298.44940185546875,294.3939819335937,297.38739013671875,296.9955749511719,284.9802551269531,1.0,0.5227739810943604,0.3793174922466278,0.3793174922466278,1.0,1.0,-2.678391933441162,0.71925288438797,1.959138989448548,0.1140220537781715,0.8825618028640747,0.8825618028640747,0.0,143.40811157226562,122.0,47113.15234375,0.0,1748.59130859375,1.0,280.23980712890625,283.4808959960937,297.3642272949219,300.42437744140625,293.1499938964844,293.1499938964844,280.54998779296875,33933.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077894449234009,1.0,0.0,0.0,3.475494146347046,3.4755160808563232,8.059839728957741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.80712890625,0.0,1332.8272705078125,1895.4371337890625,0.0,2542.85107421875,0.8644371032714844,1.0,0.0,3.0,1.0,0.0
18037980,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7582511305809021,0.2666137516498565,0.2432715445756912,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8882315158843994,0.433818906545639,0.4137598872184753,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6938387751579285,0.4341206550598144,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8356689810752869,0.3595278263092041,0.3437576591968536,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6503411531448364,0.166858822107315,0.7685362696647644,285.0341186523437,284.95001220703125,298.4346618652344,294.3273620605469,297.3836364746094,296.9961242675781,285.0293884277344,1.0,0.5148721933364868,0.3802085518836975,0.3802085518836975,1.0,1.0,-2.64535927772522,0.710052490234375,1.9353067874908447,0.1128712221980094,0.976468861103058,0.976468861103058,0.0,137.969482421875,125.0,46113.57421875,0.0,1675.9163818359375,1.0,280.54083251953125,283.5546264648437,297.2995910644531,300.2857360839844,293.1499938964844,293.1499938964844,280.25,31251.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993059158325195,1.0,0.0,0.0,3.6633596420288086,3.663382768630981,8.954727945820196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.32861328125,0.0,1512.420654296875,1895.4371337890625,0.0,2465.0810546875,0.9046746492385864,1.0,0.0,3.0,1.0,0.0
18038040,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7582511305809021,0.2666137516498565,0.2432715445756912,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8882315158843994,0.433818906545639,0.4137598872184753,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6938387751579285,0.4341206550598144,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8356689810752869,0.3595278263092041,0.3437576591968536,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6503411531448364,0.166858822107315,0.7685362696647644,285.0341186523437,284.95001220703125,298.4346618652344,294.3273620605469,297.3836364746094,296.9961242675781,285.0293884277344,1.0,0.5148721933364868,0.3802085518836975,0.3802085518836975,1.0,1.0,-2.64535927772522,0.710052490234375,1.9353067874908447,0.1128712221980094,0.976468861103058,0.976468861103058,0.0,137.969482421875,125.0,46113.57421875,0.0,1675.9163818359375,1.0,280.54083251953125,283.5546264648437,297.2995910644531,300.2857360839844,293.1499938964844,293.1499938964844,280.25,31251.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993059158325195,1.0,0.0,0.0,3.6633596420288086,3.663382768630981,8.954727945820196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.32861328125,0.0,1512.420654296875,1895.4371337890625,0.0,2465.0810546875,0.9046746492385864,1.0,0.0,3.0,1.0,0.0
18038100,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7587699294090271,0.2651637196540832,0.2421475499868393,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8890007734298706,0.4317655265331268,0.4120290875434875,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9990000128746032,0.6931192874908447,0.4312139451503753,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8363819718360901,0.3578988015651703,0.3423882722854614,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.650425910949707,0.1657231897115707,0.7636900544166565,284.8634948730469,284.95001220703125,298.4271240234375,294.2943115234375,297.380615234375,296.9948425292969,284.8539123535156,1.0,0.5121820569038391,0.3806540668010711,0.3806540668010711,1.0,1.0,-2.63096022605896,0.7061452865600586,1.9248149394989007,0.1127373948693275,0.8643546104431152,0.8643546104431152,0.0,136.26416015625,125.0,46783.265625,0.0,1647.730712890625,1.0,280.2968444824219,283.3697509765625,297.3379211425781,300.4740600585937,293.1499938964844,293.1499938964844,280.25,36183.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075011968612671,1.0,0.0,0.0,3.653813362121582,3.6538374423980713,8.908119184525276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.26416015625,0.0,1538.7926025390625,1895.4371337890625,0.0,2540.201171875,0.9036583304405212,1.0,0.0,3.0,1.0,0.0
18038160,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7577547430992126,0.2634986042976379,0.2406884133815765,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8880320191383362,0.4294730722904205,0.409917414188385,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.691782534122467,0.4303712248802185,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8355938792228699,0.3560487329959869,0.3406907021999359,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6492748856544495,0.1644558608531952,0.7581356167793274,284.8627624511719,284.95001220703125,298.41949462890625,294.261474609375,297.3761291503906,296.9912109375,284.86639404296875,1.0,0.5099306702613831,0.3813015818595886,0.3813015818595886,1.0,1.0,-2.6169426441192627,0.7028191089630127,1.91412353515625,0.1129665523767471,0.8314093351364136,0.8314093351364136,0.0,135.44532775878906,128.0,46170.8984375,0.0,1624.299072265625,1.0,280.2574768066406,283.38970947265625,297.29412841796875,300.3652038574219,293.1499938964844,293.1499938964844,280.54998779296875,40410.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106302618980408,1.0,0.0,0.0,3.5176572799682617,3.5176808834075928,8.256582759713638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.92724609375,0.0,1422.6590576171875,1895.4371337890625,0.0,2568.998779296875,0.8789635300636292,1.0,0.0,3.0,1.0,0.0
18038220,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7553278803825378,0.2611803710460663,0.2383737415075302,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8853216171264648,0.4259512722492218,0.4063434600830078,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6898042559623718,0.4304463565349579,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8333340883255005,0.3532150685787201,0.3378061354160309,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6463918089866638,0.1623277813196182,0.7480817437171936,284.9813537597656,284.95001220703125,298.4037780761719,294.1966552734375,297.3717346191406,296.9899597167969,284.979736328125,1.0,0.5067011117935181,0.3825966715812683,0.3825966715812683,1.0,1.0,-2.594402313232422,0.6981715559959412,1.896230697631836,0.1128127574920654,0.9161711931228638,0.9161711931228638,0.0,134.68382263183594,131.0,45074.69921875,0.0,1589.530517578125,1.0,280.5412902832031,283.5231628417969,297.1639709472656,300.097412109375,293.1499938964844,293.1499938964844,280.25,33965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997469902038574,1.0,0.0,0.0,3.613840103149414,3.613863229751587,8.714272325960337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.55712890625,0.0,1478.239501953125,1895.4371337890625,0.0,2469.11181640625,0.8955857753753662,1.0,0.0,3.0,1.0,0.0
18038280,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7553278803825378,0.2611803710460663,0.2383737415075302,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8853216171264648,0.4259512722492218,0.4063434600830078,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6898042559623718,0.4304463565349579,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8333340883255005,0.3532150685787201,0.3378061354160309,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6463918089866638,0.1623277813196182,0.7480817437171936,284.9813537597656,284.95001220703125,298.4037780761719,294.1966552734375,297.3717346191406,296.9899597167969,284.979736328125,1.0,0.5067011117935181,0.3825966715812683,0.3825966715812683,1.0,1.0,-2.594402313232422,0.6981715559959412,1.896230697631836,0.1128127574920654,0.9161711931228638,0.9161711931228638,0.0,134.68382263183594,131.0,45074.69921875,0.0,1589.530517578125,1.0,280.5412902832031,283.5231628417969,297.1639709472656,300.097412109375,293.1499938964844,293.1499938964844,280.25,33965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997469902038574,1.0,0.0,0.0,3.613840103149414,3.613863229751587,8.714272325960337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.55712890625,0.0,1478.239501953125,1895.4371337890625,0.0,2469.11181640625,0.8955857753753662,1.0,0.0,3.0,1.0,0.0
18038340,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7512089610099792,0.258245438337326,0.2359719276428222,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.880543053150177,0.4217767119407654,0.4026749432086944,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.685517430305481,0.4333797991275787,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8293018937110901,0.349829614162445,0.3348458707332611,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6421590447425842,0.1599515676498413,0.738097608089447,284.8825378417969,284.95001220703125,298.3872985839844,294.13336181640625,297.36456298828125,296.9850158691406,284.8861389160156,1.0,0.5047078728675842,0.3838917315006256,0.3838917315006256,1.0,1.0,-2.57507872581482,0.6946424841880798,1.8804361820220947,0.1122634932398796,0.8094371557235718,0.8094371557235718,0.0,135.21319580078125,119.0,45029.18359375,0.0,1565.3145751953125,1.0,280.2583312988281,283.4258728027344,297.1509704589844,300.1452331542969,293.1499938964844,293.1499938964844,280.54998779296875,41289.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076207637786865,1.0,0.0,0.0,3.393873453140259,3.393896102905273,7.685720788686012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8388671875,0.0,1303.2449951171875,1895.4371337890625,0.0,2541.300537109375,0.8534803986549377,1.0,0.0,3.0,1.0,0.0
18038400,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7512089610099792,0.258245438337326,0.2359719276428222,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.880543053150177,0.4217767119407654,0.4026749432086944,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.685517430305481,0.4333797991275787,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8293018937110901,0.349829614162445,0.3348458707332611,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6421590447425842,0.1599515676498413,0.738097608089447,284.8825378417969,284.95001220703125,298.3872985839844,294.13336181640625,297.36456298828125,296.9850158691406,284.8861389160156,1.0,0.5047078728675842,0.3838917315006256,0.3838917315006256,1.0,1.0,-2.57507872581482,0.6946424841880798,1.8804361820220947,0.1122634932398796,0.8094371557235718,0.8094371557235718,0.0,135.21319580078125,119.0,45029.18359375,0.0,1565.3145751953125,1.0,280.2583312988281,283.4258728027344,297.1509704589844,300.1452331542969,293.1499938964844,293.1499938964844,280.54998779296875,41289.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076207637786865,1.0,0.0,0.0,3.393873453140259,3.393896102905273,7.685720788686012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8388671875,0.0,1303.2449951171875,1895.4371337890625,0.0,2541.300537109375,0.8534803986549377,1.0,0.0,3.0,1.0,0.0
18038460,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7520432472229004,0.2560051679611206,0.2337012737989425,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8818323612213135,0.4183152318000793,0.3991373777389526,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6822878122329712,0.4277314841747284,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8304481506347656,0.3470269739627838,0.331954151391983,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.641955554485321,0.1578325927257537,0.7277615070343018,284.9810485839844,284.95001220703125,298.3699951171875,294.0719909667969,297.3599853515625,296.9846496582031,284.9788818359375,1.0,0.4982800185680389,0.3851033449172973,0.3851033449172973,1.0,1.0,-2.545431137084961,0.6872724890708923,1.858158826828003,0.1105983331799507,0.8865710496902466,0.8865710496902466,0.0,131.79705810546875,122.0,43930.1328125,0.0,1510.392822265625,1.0,280.5403137207031,283.5396423339844,297.0323486328125,299.8943786621094,293.1499938964844,293.1499938964844,280.8500061035156,34103.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954837083816528,1.0,0.0,0.0,3.50180983543396,3.5018320083618164,8.182356623365195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.876953125,0.0,1360.8526611328125,1895.4371337890625,0.0,2430.207763671875,0.8705169558525085,1.0,0.0,3.0,1.0,0.0
18038520,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7520432472229004,0.2560051679611206,0.2337012737989425,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8818323612213135,0.4183152318000793,0.3991373777389526,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6822878122329712,0.4277314841747284,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8304481506347656,0.3470269739627838,0.331954151391983,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.641955554485321,0.1578325927257537,0.7277615070343018,284.9810485839844,284.95001220703125,298.3699951171875,294.0719909667969,297.3599853515625,296.9846496582031,284.9788818359375,1.0,0.4982800185680389,0.3851033449172973,0.3851033449172973,1.0,1.0,-2.545431137084961,0.6872724890708923,1.858158826828003,0.1105983331799507,0.8865710496902466,0.8865710496902466,0.0,131.79705810546875,122.0,43930.1328125,0.0,1510.392822265625,1.0,280.5403137207031,283.5396423339844,297.0323486328125,299.8943786621094,293.1499938964844,293.1499938964844,280.8500061035156,34103.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954837083816528,1.0,0.0,0.0,3.50180983543396,3.5018320083618164,8.182356623365195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.876953125,0.0,1360.8526611328125,1895.4371337890625,0.0,2430.207763671875,0.8705169558525085,1.0,0.0,3.0,1.0,0.0
